time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.854248046875,294.59130859375,292.72381591796875,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0134480996057391,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.85858154296875,294.59130859375,292.72381591796875,284.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0130099495872855,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8627319335937,294.59130859375,292.72381591796875,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7948189592539854e-12,-8.047029720236342e-18,1.794826982350062e-12,-5.6887502521141275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0125864464789628,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8705749511719,294.59130859375,292.72381591796875,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0117788640782237,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8705749511719,294.59130859375,292.72381591796875,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0117788640782237,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.87774658203125,294.59130859375,292.72381591796875,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0110249668359756,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.87774658203125,294.59130859375,292.72381591796875,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0110249668359756,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8829650878906,294.59130859375,292.72381591796875,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0103214783594012,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8829650878906,294.59130859375,292.72381591796875,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0103214783594012,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.88507080078125,294.59130859375,292.72381591796875,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0096651138737797,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.88507080078125,294.59130859375,292.72381591796875,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0096651138737797,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8850402832031,294.59130859375,292.72381591796875,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665443181070786e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0093546835705637,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8843078613281,294.59130859375,292.72381591796875,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.906133237361552e-12,-9.283854987544009e-18,1.9061425615002348e-12,-2.325796890148557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090553844347596,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8808288574219,294.59130859375,292.72381591796875,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084832943975925,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8808288574219,294.59130859375,292.72381591796875,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084832943975925,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8778076171875,294.59130859375,292.72381591796875,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,7.49372786046365e-13,-1.1943588072759262e-17,-7.493608056123595e-13,2.011183754258017e-12,0.0,0.0,0.0,0.0,60.0,0.0081834942102432,-0.0,-5.0656619212296075e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8749084472656,294.59130859375,292.72381591796875,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.49372786046365e-13,-1.1943588072759262e-17,-7.493608056123595e-13,2.011183754258017e-12,0.0,0.0,0.0,0.0,60.0,0.0079500814899802,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8667297363281,294.59130859375,292.72381591796875,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074540404602885,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8667297363281,294.59130859375,292.72381591796875,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074540404602885,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.85650634765625,294.59130859375,292.72381591796875,284.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0069947987794876,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.85650634765625,294.59130859375,292.72381591796875,284.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0069947987794876,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8507080078125,294.59130859375,292.72381591796875,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0067820749245584,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,5.116860711182336e-13,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,5.388198567879421e-13,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,3.979513116605937e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,5.388311324905359e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.5559506768024765e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.844482421875,294.59130859375,292.72381591796875,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,3.5718504976661736e-12,-1.2748082429832409e-17,-3.5718377040805386e-12,1.3037345725566696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006576623301953,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.830810546875,294.59130859375,292.72381591796875,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0061963149346411,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.830810546875,294.59130859375,292.72381591796875,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0061963149346411,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.81573486328125,294.59130859375,292.72381591796875,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0058247721754014,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.81573486328125,294.59130859375,292.72381591796875,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0058247721754014,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7994689941406,294.59130859375,292.72381591796875,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665442353890174e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054776649922132,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7994689941406,294.59130859375,292.72381591796875,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665442353890174e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054776649922132,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7822265625,294.59130859375,292.72381591796875,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665443181070786e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051547475159168,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7822265625,294.59130859375,292.72381591796875,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665443181070786e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051547475159168,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,5.116860711182336e-13,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,5.388198567879421e-13,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,3.979513116605937e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,5.388311324905359e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.5559506768024765e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7732849121094,294.59130859375,292.72381591796875,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.5718504976661736e-12,-1.2748081602651801e-17,-3.5718377040805386e-12,1.3037345725566696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050041126087307,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7641906738281,294.59130859375,292.72381591796875,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649423630563e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048831417225301,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.74560546875,294.59130859375,292.72381591796875,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665443181070786e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046344897709786,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.74560546875,294.59130859375,292.72381591796875,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.850476152517877e-12,-8.665443181070786e-18,1.850484826135257e-12,-4.0072736795515596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046344897709786,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7335205078125,294.59130859375,292.72381591796875,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325173784744205e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0044558336958289,-0.0,-2.319849810373544e-34,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7266845703125,294.59130859375,292.72381591796875,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325173784744205e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0043553421273827,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7076110839844,294.59130859375,292.72381591796875,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325173784744205e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.004103188868612,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7076110839844,294.59130859375,292.72381591796875,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325173784744205e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.004103188868612,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6886291503906,294.59130859375,292.72381591796875,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649423630563e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038771252147853,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6886291503906,294.59130859375,292.72381591796875,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649423630563e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038771252147853,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
