time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6792297363281,294.59130859375,292.72381591796875,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366493409125017e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037849734071642,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6699523925781,294.59130859375,292.72381591796875,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649423630563e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036938765551894,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6517639160156,294.59130859375,292.72381591796875,284.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0035222906153649,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6517639160156,294.59130859375,292.72381591796875,284.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0035222906153649,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.63433837890625,294.59130859375,292.72381591796875,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.003302774624899,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.63433837890625,294.59130859375,292.72381591796875,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.003302774624899,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6178283691406,294.59130859375,292.72381591796875,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0030983579345047,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6178283691406,294.59130859375,292.72381591796875,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0030983579345047,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6025085449219,294.59130859375,292.72381591796875,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029083644039928,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6025085449219,294.59130859375,292.72381591796875,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029083644039928,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5953369140625,294.59130859375,292.72381591796875,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.002829935401678,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.58856201171875,294.59130859375,292.72381591796875,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0027421694248914,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5762023925781,294.59130859375,292.72381591796875,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0025725835002958,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5762023925781,294.59130859375,292.72381591796875,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0025725835002958,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.56842041015625,294.59130859375,292.72381591796875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0024597367737442,-0.0,-5.066757944849801e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.5656433105469,294.59130859375,292.72381591796875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0024158565793186,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.5571594238281,294.59130859375,292.72381591796875,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022721134591847,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.5571594238281,294.59130859375,292.72381591796875,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022721134591847,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5509033203125,294.59130859375,292.72381591796875,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0021711732260882,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5509033203125,294.59130859375,292.72381591796875,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0021711732260882,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5486755371094,294.59130859375,292.72381591796875,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0020993957296013,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.547119140625,294.59130859375,292.72381591796875,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495890666856e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020305810030549,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5459899902344,294.59130859375,292.72381591796875,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0019346121698617,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5459899902344,294.59130859375,292.72381591796875,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0019346121698617,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,1.139780714254357e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,1.2002212557149503e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,8.864365352856392e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,1.200246346755307e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,5.693379989679671e-09,286.2459411621094,294.1499938964844,290.95001220703125,289.5477905273437,294.59130859375,292.72381591796875,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137341798279522e-08,1.5203931389155996e-14,1.2137326699246389e-08,-2.777815311105769e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0017948157619684,-0.0,-1.005606779403166e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,1.139780714254357e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,1.2002212557149503e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,8.864365352856392e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,1.200246346755307e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,5.693379989679671e-09,286.2459411621094,294.1499938964844,290.95001220703125,289.5477905273437,294.59130859375,292.72381591796875,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137341798279522e-08,1.5203931389155996e-14,1.2137326699246389e-08,-2.777815311105769e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0017948157619684,-0.0,-1.005606779403166e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,5.4467449217554544e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,5.735575570042784e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,4.236072115304523e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,5.735695651765128e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,2.720732936722925e-07,286.2434997558594,294.1499938964844,290.9432067871094,289.54803466796875,294.5922546386719,292.7235412597656,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.804275247101032e-07,7.259747273821726e-13,5.804268425890768e-07,-1.3281174915391605e-06,0.0,0.0,0.0,-3.2693787943571806e-06,60.0,-0.0007460417691618,-0.0,-2.296463868134597e-14,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,5.4467449217554544e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,5.735575570042784e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,4.236072115304523e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,5.735695651765128e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,2.720732936722925e-07,286.2434997558594,294.1499938964844,290.9432067871094,289.54803466796875,294.5922546386719,292.7235412597656,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.804275247101032e-07,7.259747273821726e-13,5.804268425890768e-07,-1.3281174915391605e-06,0.0,0.0,0.0,-3.2693787943571806e-06,60.0,-0.0007460417691618,-0.0,-2.296463868134597e-14,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,2.0494383079494585e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,2.158116387818155e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,1.5939004072151874e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,2.1581614362276014e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,1.023725985760393e-06,286.2435302734375,294.1499938964844,290.92340087890625,289.5423889160156,294.5922241210937,292.7235717773437,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.18369632420945e-06,2.731265734412513e-12,2.1836935957253445e-06,-4.996848474547733e-06,0.0,0.0,0.0,-1.2300137314014137e-05,60.0,0.0110338917002081,-0.0,-3.2512867723620573e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,2.0494383079494585e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,2.158116387818155e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,1.5939004072151874e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,2.1581614362276014e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,1.023725985760393e-06,286.2435302734375,294.1499938964844,290.92340087890625,289.5423889160156,294.5922241210937,292.7235717773437,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.18369632420945e-06,2.731265734412513e-12,2.1836935957253445e-06,-4.996848474547733e-06,0.0,0.0,0.0,-1.2300137314014137e-05,60.0,0.0110338917002081,-0.0,-3.2512867723620573e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,3.209269436865725e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,3.379451243290532e-07,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,2.4959305733318615e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,3.37952172912992e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,1.6030794540711213e-06,286.2435302734375,294.1499938964844,290.9089050292969,289.5374755859375,294.5922241210937,292.7235717773437,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4240231343574123e-06,4.281511777060043e-12,3.424018814257579e-06,-7.832074516045395e-06,0.0,0.0,0.0,-1.928587153088301e-05,60.0,0.0176377072930336,-0.0,-7.972562497335356e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,6.122945706010796e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,6.447634177675354e-07,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,4.761970728850429e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,6.447768896578054e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,3.058505626540864e-06,286.2435302734375,294.1499938964844,290.8914794921875,289.5311889648437,294.5922241210937,292.7235717773437,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.527649929921608e-06,8.163574850839073e-12,6.5276417444692925e-06,-1.4934561477275564e-05,0.0,0.0,0.0,-3.676784399431199e-05,60.0,0.0321700908243656,-0.0,-2.9020598858037205e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,1.901032760542876e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,2.0018410396005493e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,1.4784816357860109e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,2.001882876356831e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.495951417193282e-06,286.2438049316406,294.1499938964844,290.848388671875,289.5147705078125,294.5917358398437,292.7236022949219,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.025565117946826e-05,2.533482104660756e-11,2.025562571361661e-05,-4.635007644537836e-05,0.0,0.0,0.0,-0.0001140943350037,60.0,0.1042385697364807,-0.0,-2.7974655578133497e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,1.901032760542876e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,2.0018410396005493e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,1.4784816357860109e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,2.001882876356831e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.495951417193282e-06,286.2438049316406,294.1499938964844,290.848388671875,289.5147705078125,294.5917358398437,292.7236022949219,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.025565117946826e-05,2.533482104660756e-11,2.025562571361661e-05,-4.635007644537836e-05,0.0,0.0,0.0,-0.0001140943350037,60.0,0.1042385697364807,-0.0,-2.7974655578133497e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,3.32422973770008e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,3.5005075460503576e-06,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,2.5853382794593927e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,3.5005807603738504e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,1.660503949096892e-05,286.24420166015625,294.1499938964844,290.80645751953125,289.49810791015625,294.5909729003906,292.7236328125,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.542005651979707e-05,4.430172548253175e-11,3.542001286405139e-05,-8.105000597424805e-05,0.0,0.0,0.0,-0.0001995111088035,60.0,0.1918414980173111,-0.0,-8.553967950630792e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,3.855822797049768e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,4.060289938934147e-06,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,2.998771606144146e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,4.060374976688763e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,1.926042750710621e-05,286.244384765625,294.1499938964844,290.79498291015625,289.49346923828125,294.59063720703125,292.7236328125,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.10842512792442e-05,5.138622860556552e-11,4.10842003475409e-05,-9.401110582984984e-05,0.0,0.0,0.0,-0.0002314159355591,60.0,0.2232135832309723,-0.0,-1.1508525382675215e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,6.452460183936637e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,6.794622095185332e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,5.018242518417537e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,6.794763976358809e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,3.2231029763352126e-05,286.24542236328125,294.1499938964844,290.7322082519531,289.46759033203125,294.58856201171875,292.7235412597656,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.875177496112883e-05,8.599145701060351e-11,6.875168764963746e-05,-0.0001573213230585,0.0,0.0,0.0,-0.0003872592351399,60.0,0.3795427083969116,-0.0,-3.222821176596113e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,6.452460183936637e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,6.794622095185332e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,5.018242518417537e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,6.794763976358809e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,3.2231029763352126e-05,286.24542236328125,294.1499938964844,290.7322082519531,289.46759033203125,294.58856201171875,292.7235412597656,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.875177496112883e-05,8.599145701060351e-11,6.875168764963746e-05,-0.0001573213230585,0.0,0.0,0.0,-0.0003872592351399,60.0,0.3795427083969116,-0.0,-3.222821176596113e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,1.009065999824088e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.062574938259786e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.847763299650978e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,1.0625971299305093e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,5.040440009906888e-05,286.24713134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.58428955078125,292.722412109375,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075173640856,1.3447756797013708e-10,0.0001075172258424,-0.0002460266696289,0.0,0.0,0.0,-0.0006056148558855,60.0,0.5963364839553833,-0.0,-7.88178688981844e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,1.009065999824088e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.062574938259786e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.847763299650978e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,1.0625971299305093e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,5.040440009906888e-05,286.24713134765625,294.1499938964844,290.6609191894531,289.4374694824219,294.58428955078125,292.722412109375,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075173640856,1.3447756797013708e-10,0.0001075172258424,-0.0002460266696289,0.0,0.0,0.0,-0.0006056148558855,60.0,0.5963364839553833,-0.0,-7.88178688981844e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
