time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152100,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,1.1864909538417123e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,1.2494084330683108e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.227643204212654e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,1.2494345355662516e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,5.9267051256028935e-05,286.2481994628906,294.1499938964844,290.62237548828125,289.4208984375,294.58074951171875,292.720703125,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264226884813,1.5812337550435984e-10,0.0001264225284103,-0.0002892864868044,0.0,0.0,0.0,-0.0007121031521819,60.0,0.7255246043205261,-0.0,-1.0897187596725644e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,1.4466779248323292e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,1.5233926205837632e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,1.1251183423155451e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,1.5234243619488552e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.226378511404619e-05,286.2489929199219,294.1499938964844,290.58203125,289.4034118652344,294.57537841796875,292.7168273925781,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001541458914289,1.9279822183193568e-10,0.000154145702254,-0.0003527241933625,0.0,0.0,0.0,-0.0008682601619511,60.0,0.887504518032074,-0.0,-1.620052980655373e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,2.551619036239572e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,2.686927109607496e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,1.984459777304437e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,2.686982952582184e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001274573005503,286.24774169921875,294.1499938964844,290.4964599609375,289.36578369140625,294.5497131347656,292.69146728515625,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002718789910431,3.4005318005903007e-10,0.0002718786417972,-0.0006221270305104,0.0,0.0,0.0,-0.0015314182965084,60.0,1.5197001695632937,-0.0,-5.0398445416988125e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,2.551619036239572e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,2.686927109607496e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,1.984459777304437e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,2.686982952582184e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001274573005503,286.24774169921875,294.1499938964844,290.4964599609375,289.36578369140625,294.5497131347656,292.69146728515625,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002718789910431,3.4005318005903007e-10,0.0002718786417972,-0.0006221270305104,0.0,0.0,0.0,-0.0015314182965084,60.0,1.5197001695632937,-0.0,-5.0398445416988125e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.002358274301514e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,9.479737491346896e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,7.001365884207189e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.47993466979824e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0004496816545724,286.2504272460937,294.1499938964844,290.40509033203125,289.32489013671875,294.5284118652344,292.66461181640625,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003362933348398,4.72087924308084e-10,0.0003362928691785,-0.0009048341889865,0.0,0.0,0.0,-0.0019425051286816,60.0,2.0334842205047607,-0.0,-6.273327102235271e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.002358274301514e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,9.479737491346896e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,7.001365884207189e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.47993466979824e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0004496816545724,286.2504272460937,294.1499938964844,290.40509033203125,289.32489013671875,294.5284118652344,292.66461181640625,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003362933348398,4.72087924308084e-10,0.0003362928691785,-0.0009048341889865,0.0,0.0,0.0,-0.0019425051286816,60.0,2.0334842205047607,-0.0,-6.273327102235271e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,4.065135362907313e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,4.280703433323652e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,3.161562199238688e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,4.280791472410783e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0002030597970588,286.2505187988281,294.1499938964844,290.308837890625,289.2810974121094,294.4360046386719,292.61474609375,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007555973134003,8.6472456972686e-10,0.0007555964402854,-0.0015177776804193,0.0,0.0,0.0,-0.0042068175971508,60.0,3.7712132930755615,-0.0,-1.2791907089138022e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,4.065135362907313e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,4.280703433323652e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,3.161562199238688e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,4.280791472410783e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0002030597970588,286.2505187988281,294.1499938964844,290.308837890625,289.2810974121094,294.4360046386719,292.61474609375,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007555973134003,8.6472456972686e-10,0.0007555964402854,-0.0015177776804193,0.0,0.0,0.0,-0.0042068175971508,60.0,3.7712132930755615,-0.0,-1.2791907089138022e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.020078869070858e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.498401050223038e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,7.01515527907759e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.498595318291336e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0004505669348873,286.29638671875,294.1499938964844,290.2085876464844,289.2347412109375,294.2055969238281,292.47381591796875,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006659193895757,1.0210776668628796e-09,0.0006659183418378,-0.0020185085013508,0.0,0.0,0.0,-0.0038479201029986,60.0,6.287866115570068,-0.0,-6.298044041841423e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.020078869070858e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.498401050223038e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,7.01515527907759e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.498595318291336e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0004505669348873,286.29638671875,294.1499938964844,290.2085876464844,289.2347412109375,294.2055969238281,292.47381591796875,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006659193895757,1.0210776668628796e-09,0.0006659183418378,-0.0020185085013508,0.0,0.0,0.0,-0.0038479201029986,60.0,6.287866115570068,-0.0,-6.298044041841423e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.01407765923068e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.49208188103512e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,7.010489935055375e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.492275421507657e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004502671654336,286.2734375,294.1499938964844,290.1572570800781,289.2107238769531,294.17059326171875,292.4349365234375,284.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571567643433,1.238635083389283e-09,0.0009571555419825,-0.0022992312442511,0.0,0.0,0.0,-0.0054103401489555,60.0,6.225991249084473,-0.0,-6.289664611358603e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.018983109854162e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.497248538536952e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,7.014306174824014e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.497441351413728e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.000450512219686,286.24920654296875,294.1499938964844,290.10528564453125,289.18621826171875,294.1390686035156,292.3907775878906,284.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009309014421887,1.2729224341256895e-09,0.0009309001616202,-0.0024156277067959,0.0,0.0,0.0,-0.0052938889712095,60.0,5.968120098114014,-0.0,-6.296510690617653e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.02455358300358e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.50311659835279e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.01864410075359e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.50330722844228e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0004507905396167,286.2354431152344,294.1499938964844,289.999755859375,289.1358947753906,294.07275390625,292.29864501953125,284.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008573249797336,1.267993376963261e-09,0.0008573236991651,-0.0024762451648712,0.0,0.0,0.0,-0.0049218195490539,60.0,5.84642219543457,-0.0,-6.30428687031781e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.02455358300358e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.50311659835279e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.01864410075359e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.50330722844228e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0004507905396167,286.2354431152344,294.1499938964844,289.999755859375,289.1358947753906,294.07275390625,292.29864501953125,284.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008573249797336,1.267993376963261e-09,0.0008573236991651,-0.0024762451648712,0.0,0.0,0.0,-0.0049218195490539,60.0,5.84642219543457,-0.0,-6.30428687031781e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.020492871059103e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.498841973254456e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.015489973127842e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,9.499031148152426e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.000450587744126,286.19305419921875,294.1499938964844,289.90582275390625,289.0904541015625,294.0036926269531,292.21923828125,284.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135306511074,1.3742663673710354e-09,0.0010135293705388,-0.0025994316674768,0.0,0.0,0.0,-0.005755117163062,60.0,6.4160685539245605,-0.0,-6.298611765487294e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.022120502777398e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.50055618886836e-05,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.01675598975271e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,9.500744636170566e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004506690311245,286.19000244140625,294.1499938964844,289.8929748535156,289.08416748046875,293.994873046875,292.20654296875,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096682235598,1.3904948303888887e-09,0.0010096668265759,-0.0026459586806595,0.0,0.0,0.0,-0.0057430500164628,60.0,6.408260345458984,-0.0,-6.300884081156255e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,9.048583160620184e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.528424561722204e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.03734258422628e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.528611553832889e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004519909562077,286.17333984375,294.1499938964844,289.7857971191406,289.031494140625,293.9198303222656,292.0680847167969,284.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642773075029,1.6718607609433887e-09,0.0009642756194807,-0.0034310552291572,0.0,0.0,0.0,-0.0056422771885991,60.0,6.236835479736328,-0.0,-6.337896252262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,9.048583160620184e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.528424561722204e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.03734258422628e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.528611553832889e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0004519909562077,286.17333984375,294.1499938964844,289.7857971191406,289.031494140625,293.9198303222656,292.0680847167969,284.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642773075029,1.6718607609433887e-09,0.0009642756194807,-0.0034310552291572,0.0,0.0,0.0,-0.0056422771885991,60.0,6.236835479736328,-0.0,-6.337896252262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.074038098333403e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.555229917168616e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,7.057141920085996e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.55541618168354e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0004532624734565,286.0577392578125,294.1499938964844,289.6791381835937,288.9782409667969,293.7838134765625,291.88385009765625,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001406141440384,2.42883424483864e-09,0.0014061389956623,-0.0049792462959885,0.0,0.0,0.0,-0.0082061160355806,60.0,7.537651538848877,-0.0,-6.373602445819415e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.074038098333403e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.555229917168616e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,7.057141920085996e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.55541618168354e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0004532624734565,286.0577392578125,294.1499938964844,289.6791381835937,288.9782409667969,293.7838134765625,291.88385009765625,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001406141440384,2.42883424483864e-09,0.0014061389956623,-0.0049792462959885,0.0,0.0,0.0,-0.0082061160355806,60.0,7.537651538848877,-0.0,-6.373602445819415e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.113190753851086e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.596459858585148e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,7.087595440680161e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.596645395504312e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.0004552182508632,286.082763671875,294.1499938964844,289.62628173828125,288.9515686035156,293.6345520019531,291.70513916015625,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626717655919,2.468238724517846e-09,0.0009626692626625,-0.0055262902751564,0.0,0.0,0.0,-0.0059947716072201,60.0,8.538644790649414,-0.0,-6.428719245832326e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,9.13091134862043e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.615121234674008e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.101380469975993e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.615306043997408e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004561034729704,286.0746459960937,294.1499938964844,289.57391357421875,288.9248962402344,293.5995788574219,291.5693664550781,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729165467433,2.697371881410504e-09,0.0009729138691909,-0.0061184107325971,0.0,0.0,0.0,-0.0061500091105699,60.0,7.35259485244751,-0.0,-6.453743139900325e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.174495789920913e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.661018702900036e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,7.135282066883519e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.661202784627676e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004582806141115,286.0585021972656,294.1499938964844,289.4709777832031,288.8719177246094,293.52899169921875,291.2611083984375,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775595972314,3.240340662458152e-09,0.0009775563376024,-0.0075411438010632,0.0,0.0,0.0,-0.0064191799610853,60.0,6.391500473022461,-0.0,-6.515496409065237e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.174495789920913e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.661018702900036e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,7.135282066883519e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.661202784627676e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004582806141115,286.0585021972656,294.1499938964844,289.4709777832031,288.8719177246094,293.52899169921875,291.2611083984375,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775595972314,3.240340662458152e-09,0.0009775563376024,-0.0075411438010632,0.0,0.0,0.0,-0.0064191799610853,60.0,6.391500473022461,-0.0,-6.515496409065237e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.182321809930728e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,9.669261635281146e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,7.141374226193875e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.6694435342215e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004586715949699,286.0426025390625,294.1499938964844,289.3713073730469,288.8197326660156,293.4576110839844,290.9468688964844,284.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783947607502,3.33780558747776e-09,0.0009783913847059,-0.0077965236268937,0.0,0.0,0.0,-0.0064675058238208,60.0,6.144291400909424,-0.0,-6.526612139623468e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.182321809930728e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,9.669261635281146e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,7.141374226193875e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.6694435342215e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004586715949699,286.0426025390625,294.1499938964844,289.3713073730469,288.8197326660156,293.4576110839844,290.9468688964844,284.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783947607502,3.33780558747776e-09,0.0009783913847059,-0.0077965236268937,0.0,0.0,0.0,-0.0064675058238208,60.0,6.144291400909424,-0.0,-6.526612139623468e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.182251233141868e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,9.669190330896528e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.141324749682099e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.669369319453835e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0004586681316141,286.02691650390625,294.1499938964844,289.2757263183594,288.7688293457031,293.3857421875,290.6645202636719,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783880086615,3.336893872329938e-09,0.0009783846326172,-0.0077941338531672,0.0,0.0,0.0,-0.0064670592546463,60.0,6.026927471160889,-0.0,-6.52650768984131e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.182251233141868e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,9.669190330896528e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.141324749682099e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.669369319453835e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0004586681316141,286.02691650390625,294.1499938964844,289.2757263183594,288.7688293457031,293.3857421875,290.6645202636719,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783880086615,3.336893872329938e-09,0.0009783846326172,-0.0077941338531672,0.0,0.0,0.0,-0.0064670592546463,60.0,6.026927471160889,-0.0,-6.52650768984131e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.165958181256428e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.652035078033804e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,7.128658035071567e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.65221188380383e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0004578543303068,286.0115051269531,294.1499938964844,289.1851806640625,288.7197570800781,293.3136901855469,290.4213256835937,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976653303951,3.133862058746217e-09,0.0009766501607373,-0.0072621386498212,0.0,0.0,0.0,-0.0063664154149591,60.0,5.936977386474609,-0.0,-6.50336247076666e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.165958181256428e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.652035078033804e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,7.128658035071567e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.65221188380383e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0004578543303068,286.0115051269531,294.1499938964844,289.1851806640625,288.7197570800781,293.3136901855469,290.4213256835937,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976653303951,3.133862058746217e-09,0.0009766501607373,-0.0072621386498212,0.0,0.0,0.0,-0.0063664154149591,60.0,5.936977386474609,-0.0,-6.50336247076666e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.141139162238689e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.625899838283658e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,7.109356374712661e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,9.62607591645792e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.000456614565337,285.9295959472656,294.1499938964844,289.14208984375,288.6960144042969,293.22662353515625,290.3031005859375,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415126595646,3.1927405164111633e-09,0.0013415093999356,-0.0070520872250199,0.0,0.0,0.0,-0.0082271033897995,60.0,6.886649131774902,-0.0,-6.468190605346535e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.156558371614663e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.642137592891233e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,7.121350790839642e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,9.642312943469732e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0004573847982101,285.92205810546875,294.1499938964844,289.1005859375,288.67291259765625,293.1398010253906,290.1883850097656,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588077082298,2.9998463713099e-09,0.0009588047396391,-0.0069276792928576,0.0,0.0,0.0,-0.0062160366214811,60.0,7.450733184814453,-0.0,-6.490027004701916e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.160822082776576e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.646629041526468e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,7.124670810298994e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.646802209317684e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.000457597838249,285.87017822265625,294.1499938964844,289.0227966308594,288.62890625,293.0570983886719,289.96148681640625,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001408320502378,3.502732548454901e-09,0.0014083170099183,-0.0078001925721764,0.0,0.0,0.0,-0.008703283034265,60.0,6.711359977722168,-0.0,-6.49606946012682e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.160822082776576e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.646629041526468e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,7.124670810298994e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.646802209317684e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.000457597838249,285.87017822265625,294.1499938964844,289.0227966308594,288.62890625,293.0570983886719,289.96148681640625,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001408320502378,3.502732548454901e-09,0.0014083170099183,-0.0078001925721764,0.0,0.0,0.0,-0.008703283034265,60.0,6.711359977722168,-0.0,-6.49606946012682e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.221635264111684e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.710669110063463e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,7.171972538344562e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.71084227785468e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004606356087606,285.8562316894531,294.1499938964844,288.95538330078125,288.5897216796875,292.9584045410156,289.70123291015625,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893614333122,3.834228490262603e-09,0.0009893575916066,-0.0090905260294675,0.0,0.0,0.0,-0.0067473896779119,60.0,6.211027145385742,-0.0,-6.582597933402212e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.22392209758982e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.713077452033758e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.17375150998123e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.713250619824976e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004607498412951,285.85565185546875,294.1499938964844,288.9527587890625,288.5881652832031,292.9550476074219,289.6910095214844,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771215263754,3.850217922263255e-09,0.0009771176846697,-0.009144795127213,0.0,0.0,0.0,-0.0066931038163602,60.0,6.202479362487793,-0.0,-6.585863587815767e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.275761840399356e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.767668234417216e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,7.214074139483273e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.76783994701691e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004633393837139,285.8412475585937,294.1499938964844,288.8913269042969,288.5512084960937,292.88458251953125,289.42340087890625,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883499005809,4.501764738762404e-09,0.0009883453603833,-0.0108462432399392,0.0,0.0,0.0,-0.0070445351302623,60.0,5.898868083953857,-0.0,-6.660093987420623e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.275761840399356e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.767668234417216e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,7.214074139483273e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.76783994701691e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004633393837139,285.8412475585937,294.1499938964844,288.8913269042969,288.5512084960937,292.88458251953125,289.42340087890625,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883499005809,4.501764738762404e-09,0.0009883453603833,-0.0108462432399392,0.0,0.0,0.0,-0.0070445351302623,60.0,5.898868083953857,-0.0,-6.660093987420623e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.322298865299672e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.816675446927547e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,7.250272028613836e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.81684570433572e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0004656640230678,285.8270263671875,294.1499938964844,288.8394470214844,288.5185546875,292.8139953613281,289.15576171875,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933062829077,5.0815294194705984e-09,0.0009933011606335,-0.0123651968315243,0.0,0.0,0.0,-0.0073319408111274,60.0,5.785553932189941,-0.0,-6.727085377633557e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
