time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154440,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.322298865299672e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.816675446927547e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,7.250272028613836e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.81684570433572e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0004656640230678,285.8270263671875,294.1499938964844,288.8394470214844,288.5185546875,292.8139953613281,289.15576171875,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933062829077,5.0815294194705984e-09,0.0009933011606335,-0.0123651968315243,0.0,0.0,0.0,-0.0073319408111274,60.0,5.785553932189941,-0.0,-6.727085377633557e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.340378892375156e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,9.83571444521658e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,7.264335727086291e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.835883975028992e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0004665671440307,285.82000732421875,294.1499938964844,288.8173522949219,288.5040283203125,292.7788391113281,289.03546142578125,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995232257992,5.3067643612791934e-09,0.0009952269028872,-0.0129552772268652,0.0,0.0,0.0,-0.0074435980059206,60.0,5.757548332214356,-0.0,-6.75320137588642e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.357634553452954e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,9.853886876953766e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.277759141288698e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.854055679170416e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004674291412811,285.8129577636719,294.1499938964844,288.7980041503906,288.49072265625,292.7436828613281,288.9176330566406,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970766259357,5.521744839143139e-09,0.0009970710380002,-0.0135184740647673,0.0,0.0,0.0,-0.0075502027757465,60.0,5.73088264465332,-0.0,-6.778174110877444e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.370699990540744e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,9.867645712802188e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,7.287923654075712e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.867813787423074e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0004680818237829,285.80377197265625,294.1499938964844,288.7765808105469,288.47509765625,292.6972961425781,288.7765808105469,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998463248834,5.6844950968582e-09,0.0009984575444832,-0.013944842852652,0.0,0.0,0.0,-0.0076308595016598,60.0,5.707500457763672,-0.0,-6.797112206413658e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.378958930028602e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,9.87634339253418e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,7.294348324649036e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,9.876510739559308e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0004684943705797,285.79913330078125,294.1499938964844,288.76788330078125,288.4682006835937,292.6740417480469,288.70751953125,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993512649089,5.787388790423621e-09,0.0009993454441428,-0.0142143853008747,0.0,0.0,0.0,-0.0076819085516035,60.0,5.694980621337891,-0.0,-6.809096930737725e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.384746226714924e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.882439917419106e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,7.2988543251995e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.882605081656948e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0004687835171353,285.7855224609375,294.1499938964844,288.75,288.4514465332031,292.6053771972656,288.529296875,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999598842114,5.859448481970729e-09,0.00099995394703,-0.0144031653180718,0.0,0.0,0.0,-0.0077175931073725,60.0,5.665585994720459,-0.0,-6.817498388045351e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.384746226714924e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.882439917419106e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,7.2988543251995e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.882605081656948e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0004687835171353,285.7855224609375,294.1499938964844,288.75,288.4514465332031,292.6053771972656,288.529296875,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999598842114,5.859448481970729e-09,0.00099995394703,-0.0144031653180718,0.0,0.0,0.0,-0.0077175931073725,60.0,5.665585994720459,-0.0,-6.817498388045351e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.376039815833792e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.873273666016756e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,7.29208841221407e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.873436647467317e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0004683486768044,285.7721252441406,294.1499938964844,288.7410583496094,288.4390563964844,292.537841796875,288.39080810546875,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990364778786,5.750946829863324e-09,0.0009990307735279,-0.0141189210116863,0.0,0.0,0.0,-0.0076638269238173,60.0,5.636995792388916,-0.0,-6.804851437891557e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.376039815833792e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.873273666016756e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,7.29208841221407e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.873436647467317e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0004683486768044,285.7721252441406,294.1499938964844,288.7410583496094,288.4390563964844,292.537841796875,288.39080810546875,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990364778786,5.750946829863324e-09,0.0009990307735279,-0.0141189210116863,0.0,0.0,0.0,-0.0076638269238173,60.0,5.636995792388916,-0.0,-6.804851437891557e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.354542999062689e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.850638161879031e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.275374082382768e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.850798960542306e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004672748909797,285.75897216796875,294.1499938964844,288.7369384765625,288.4292907714844,292.4716491699219,288.28173828125,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967475198209,5.483072662570976e-09,0.0009967420483008,-0.0134171620011329,0.0,0.0,0.0,-0.00753103941679,60.0,5.607613563537598,-0.0,-6.77367850698829e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.354542999062689e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.850638161879031e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.275374082382768e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.850798960542306e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004672748909797,285.75897216796875,294.1499938964844,288.7369384765625,288.4292907714844,292.4716491699219,288.28173828125,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967475198209,5.483072662570976e-09,0.0009967420483008,-0.0134171620011329,0.0,0.0,0.0,-0.00753103941679,60.0,5.607613563537598,-0.0,-6.77367850698829e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,9.340531687485054e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,9.835884702624752e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,7.26447906345129e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,9.836044046096504e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0004665750311687,285.7524719238281,294.1499938964844,288.736572265625,288.4253234863281,292.4389343261719,288.2353515625,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952585678547,5.308492312394719e-09,0.0009952533291652,-0.012959792278707,0.0,0.0,0.0,-0.0074445134960114,60.0,5.592430591583252,-0.0,-6.753400327852432e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,9.32258990360424e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,9.816991951083764e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,7.250527414726093e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.817150566959754e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0004656788369175,285.7460021972656,294.1499938964844,288.7373046875,288.42193603515625,292.4063720703125,288.1932067871094,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933421388268,5.084928478282791e-09,0.0009933370165526,-0.0123740946874022,0.0,0.0,0.0,-0.0073336600326001,60.0,5.576847076416016,-0.0,-6.727478307766432e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.290994057664648e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.783722634892912e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,7.225957233458757e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.783878340385854e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004641006235033,285.7375793457031,294.1499938964844,288.7398986816406,288.41827392578125,292.3641967773437,288.15435791015625,284.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899707511067,4.691250943267278e-09,0.0009899660944938,-0.0113426949828863,0.0,0.0,0.0,-0.0071384734474122,60.0,5.554047107696533,-0.0,-6.681952413600811e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.275188494939356e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,9.767078881850466e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.213665958261117e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,9.767233859747648e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0004633110947906,285.7333679199219,294.1499938964844,288.7418518066406,288.41680908203125,292.3431091308594,288.13494873046875,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882873855531,4.494315142267169e-09,0.0009882828453555,-0.0108267245814204,0.0,0.0,0.0,-0.0070408484898507,60.0,5.542656421661377,-0.0,-6.659235651795825e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.22636900213547e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,9.715672058518976e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.175701466621831e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.715824853628874e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0004608725430443,285.7209777832031,294.1499938964844,288.7502136230469,288.413818359375,292.2814025878906,288.0908508300781,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983087811619,3.886043042911069e-09,0.0009830838534981,-0.0092330025508999,0.0,0.0,0.0,-0.0067393132485449,60.0,5.509099006652832,-0.0,-6.589314693883352e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.22636900213547e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,9.715672058518976e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.175701466621831e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.715824853628874e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0004608725430443,285.7209777832031,294.1499938964844,288.7502136230469,288.413818359375,292.2814025878906,288.0908508300781,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983087811619,3.886043042911069e-09,0.0009830838534981,-0.0092330025508999,0.0,0.0,0.0,-0.0067393132485449,60.0,5.509099006652832,-0.0,-6.589314693883352e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.179618791677058e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.666444384492934e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,7.139346416806802e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.666594269219786e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.000458537339,285.7087707519531,294.1499938964844,288.7620849609375,288.4126892089844,292.2208557128906,288.0547790527344,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978103140369,3.303549656052951e-09,0.00097809988074,-0.0077067641541361,0.0,0.0,0.0,-0.0064505306072533,60.0,5.477001667022705,-0.0,-6.52270344403405e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.179618791677058e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.666444384492934e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,7.139346416806802e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.666594269219786e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.000458537339,285.7087707519531,294.1499938964844,288.7620849609375,288.4126892089844,292.2208557128906,288.0547790527344,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978103140369,3.303549656052951e-09,0.00097809988074,-0.0077067641541361,0.0,0.0,0.0,-0.0064505306072533,60.0,5.477001667022705,-0.0,-6.52270344403405e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.164977382170036e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.651028085500002e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,7.127963908715174e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.65117578743957e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004578060179483,285.6968688964844,294.1499938964844,288.77716064453125,288.4133605957031,292.1622619628906,288.02850341796875,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976542069111,3.121100045078151e-09,0.0009765389841049,-0.0072287009097635,0.0,0.0,0.0,-0.0063600786961615,60.0,5.45932674407959,-0.0,-6.501909410872031e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.164977382170036e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.651028085500002e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,7.127963908715174e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.65117578743957e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004578060179483,285.6968688964844,294.1499938964844,288.77716064453125,288.4133605957031,292.1622619628906,288.02850341796875,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976542069111,3.121100045078151e-09,0.0009765389841049,-0.0072287009097635,0.0,0.0,0.0,-0.0063600786961615,60.0,5.45932674407959,-0.0,-6.501909410872031e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.096108988160267e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.578507160767912e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,7.074401219142601e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,9.57865413511172e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0004543659160844,285.5385437011719,294.1499938964844,288.7857666015625,288.4142761230469,292.0445556640625,287.9747314453125,284.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.002447014208883,3.743331866701283e-09,0.0024470104835927,-0.0073940684087574,0.0,0.0,0.0,-0.0140338679775595,60.0,7.439278602600098,-0.0,-6.40456292444469e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,9.069508814718574e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.550498361932114e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,7.053719309624285e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,9.550642425892876e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0004530372389126,285.73065185546875,294.1499938964844,288.7950744628906,288.41558837890625,291.8345947265625,287.84478759765625,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032352386042475,4.2042853642954015e-09,0.0032352344132959,-0.0078176539391279,0.0,0.0,0.0,-0.0182057078927755,60.0,8.10340404510498,-0.0,-6.367155691577865e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,9.183486690744758e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.670522558735684e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,7.142368849599734e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.670667350292206e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0004587307048495,285.7188720703125,294.1499938964844,288.8155212402344,288.4192199707031,291.81072998046875,287.7879943847656,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978204421699,3.351329880274534e-09,0.00097820116207,-0.0078322663903236,0.0,0.0,0.0,-0.0064726728014647,60.0,5.890069961547852,-0.0,-6.52819025503959e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,9.183486690744758e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.670522558735684e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,7.142368849599734e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.670667350292206e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0004587307048495,285.7188720703125,294.1499938964844,288.8155212402344,288.4192199707031,291.81072998046875,287.7879943847656,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978204421699,3.351329880274534e-09,0.00097820116207,-0.0078322663903236,0.0,0.0,0.0,-0.0064726728014647,60.0,5.890069961547852,-0.0,-6.52819025503959e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.182818757835776e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,9.669820428825916e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,7.141852984204888e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.669963037595151e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0004586973518598,285.70721435546875,294.1499938964844,288.8381652832031,288.4241027832031,291.7591247558594,287.79278564453125,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784419089555,3.343280097212186e-09,0.0009784386493265,-0.0078108678571879,0.0,0.0,0.0,-0.0064702215604484,60.0,5.59626579284668,-0.0,-6.5272367066882e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.182818757835776e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,9.669820428825916e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,7.141852984204888e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.669963037595151e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0004586973518598,285.70721435546875,294.1499938964844,288.8381652832031,288.4241027832031,291.7591247558594,287.79278564453125,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784419089555,3.343280097212186e-09,0.0009784386493265,-0.0078108678571879,0.0,0.0,0.0,-0.0064702215604484,60.0,5.59626579284668,-0.0,-6.5272367066882e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,9.166678501060233e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,9.652826702222228e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,7.129304867703468e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.652967128204182e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0004578911757562,285.6957702636719,294.1499938964844,288.8627014160156,288.4300842285156,291.7091369628906,287.79962158203125,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767222218215,3.142164528568968e-09,0.0009767190786078,-0.0072838957421481,0.0,0.0,0.0,-0.006370520684868,60.0,5.5245513916015625,-0.0,-6.504308203147957e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,9.166678501060233e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,9.652826702222228e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,7.129304867703468e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.652967128204182e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0004578911757562,285.6957702636719,294.1499938964844,288.8627014160156,288.4300842285156,291.7091369628906,287.79962158203125,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767222218215,3.142164528568968e-09,0.0009767190786078,-0.0072838957421481,0.0,0.0,0.0,-0.006370520684868,60.0,5.5245513916015625,-0.0,-6.504308203147957e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.132702689385042e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.617050091037528e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.102883682819083e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.617188334232196e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0004561940440908,285.6845703125,294.1499938964844,288.8887939453125,288.4369812011719,291.6608581542969,287.80743408203125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731066529639,2.718836489279397e-09,0.0009731039754115,-0.0061746481806039,0.0,0.0,0.0,-0.0061606829985976,60.0,5.493665218353272,-0.0,-6.456178169855775e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.132702689385042e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.617050091037528e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.102883682819083e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,9.617188334232196e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0004561940440908,285.6845703125,294.1499938964844,288.8887939453125,288.4369812011719,291.6608581542969,287.80743408203125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731066529639,2.718836489279397e-09,0.0009731039754115,-0.0061746481806039,0.0,0.0,0.0,-0.0061606829985976,60.0,5.493665218353272,-0.0,-6.456178169855775e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.084546036319809e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,9.566339576849714e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,7.065430691000074e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,9.566477092448622e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0004537885542958,285.59423828125,294.1499938964844,288.9022827148437,288.4407043457031,291.5888061523437,287.7892761230469,284.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016793474787846,2.8313880129360314e-09,0.0016793446848168,-0.0057643270120024,0.0,0.0,0.0,-0.0097617451101541,60.0,6.405436038970947,-0.0,-6.388270179513711e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.09343216335401e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,9.575698641128838e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,7.072345761116594e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.575834701536225e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0004542324750218,285.68780517578125,294.1499938964844,288.91607666015625,288.4446105957031,291.3585205078125,287.7036437988281,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009071099921129,2.167638513128622e-09,0.0009071078384295,-0.004791596904397,0.0,0.0,0.0,-0.0055793868377804,60.0,9.764280319213867,-0.0,-6.400771468406674e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.04677071957849e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.526563371764496e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,7.036059105303138e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,9.526697249384596e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0004519016947597,285.6877136230469,294.1499938964844,288.9442749023437,288.45281982421875,291.320556640625,287.71563720703125,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628573316149,1.647080027922243e-09,0.0009628557018004,-0.0033673271536827,0.0,0.0,0.0,-0.0056239203549921,60.0,6.089013576507568,-0.0,-6.335247348943085e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.04677071957849e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.526563371764496e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,7.036059105303138e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,9.526697249384596e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0004519016947597,285.6877136230469,294.1499938964844,288.9442749023437,288.45281982421875,291.320556640625,287.71563720703125,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628573316149,1.647080027922243e-09,0.0009628557018004,-0.0033673271536827,0.0,0.0,0.0,-0.0056239203549921,60.0,6.089013576507568,-0.0,-6.335247348943085e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.024113387567922e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.50270623434335e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.018441101536155e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.502838656771928e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0004507699632085,285.6770324707031,294.1499938964844,288.9730224609375,288.46148681640625,291.28057861328125,287.7234802246094,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615306043997,1.365863977476067e-09,0.0009615292656235,-0.0026293417904525,0.0,0.0,0.0,-0.005489929113537,60.0,5.663332462310791,-0.0,-6.303551458586298e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.024113387567922e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.50270623434335e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.018441101536155e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.502838656771928e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0004507699632085,285.6770324707031,294.1499938964844,288.9730224609375,288.46148681640625,291.28057861328125,287.7234802246094,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615306043997,1.365863977476067e-09,0.0009615292656235,-0.0026293417904525,0.0,0.0,0.0,-0.005489929113537,60.0,5.663332462310791,-0.0,-6.303551458586298e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.015217801788822e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.493339894106612e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,7.011526031419635e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.493470133747904e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.000450325635029,285.6423645019531,294.1499938964844,289.00201416015625,288.47039794921875,291.2344055175781,287.7201232910156,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912813013419,1.385916159613032e-09,0.001091279904358,-0.0025523090735077,0.0,0.0,0.0,-0.006151215173304,60.0,5.857654571533203,-0.0,-6.291126908308797e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.015217801788822e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.493339894106612e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,7.011526031419635e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.493470133747904e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.000450325635029,285.6423645019531,294.1499938964844,289.00201416015625,288.47039794921875,291.2344055175781,287.7201232910156,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912813013419,1.385916159613032e-09,0.001091279904358,-0.0025523090735077,0.0,0.0,0.0,-0.006151215173304,60.0,5.857654571533203,-0.0,-6.291126908308797e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
