time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156780,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.017953561851756e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.49622190091759e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.013657159404829e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,9.49635068536736e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0004504623357206,285.6320495605469,294.1499938964844,289.0309143066406,288.4794311523437,291.2077331542969,287.7157897949219,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009583221981301,1.286507345099607e-09,0.0009583209175616,-0.0024239220656454,0.0,0.0,0.0,-0.0054378723725676,60.0,5.48428201675415,-0.0,-6.294941812257093e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.017953561851756e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.49622190091759e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.013657159404829e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,9.49635068536736e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0004504623357206,285.6320495605469,294.1499938964844,289.0309143066406,288.4794311523437,291.2077331542969,287.7157897949219,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009583221981301,1.286507345099607e-09,0.0009583209175616,-0.0024239220656454,0.0,0.0,0.0,-0.0054378723725676,60.0,5.48428201675415,-0.0,-6.294941812257093e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,9.015491377795116e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.493630204815418e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,7.01174431014806e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.493758989265189e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0004503393720369,285.6286315917969,294.1499938964844,289.0452575683594,288.48394775390625,291.1922607421875,287.7200622558594,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009294069604948,1.2271287319620683e-09,0.0009294057381339,-0.0022967308759689,0.0,0.0,0.0,-0.0052656433545053,60.0,5.173908710479736,-0.0,-6.291504917044223e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,9.008991037262604e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.486785711487757e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,7.006689702393487e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.486913040746003e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0004500146606005,285.6213684082031,294.1499938964844,289.0594177246094,288.4884338378906,291.1746826171875,287.72344970703125,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415263193659,1.158958706781732e-09,0.0009415251552127,-0.0021053925156593,0.0,0.0,0.0,-0.0052956980653107,60.0,5.263914108276367,-0.0,-6.282433417936772e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.002449951367453e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,9.47989901760593e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,7.001606718404219e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.480024891672656e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004496879701036,285.6456298828125,294.1499938964844,289.087158203125,288.4972229003906,291.14666748046875,287.7294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007154636085,8.369414605802206e-10,0.0007007146487012,-0.0014996172394603,0.0,0.0,0.0,-0.0039394544437527,60.0,4.673454284667969,-0.0,-6.27331075975235e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.002449951367453e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,9.47989901760593e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,7.001606718404219e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.480024891672656e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004496879701036,285.6456298828125,294.1499938964844,289.087158203125,288.4972229003906,291.14666748046875,287.7294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007154636085,8.369414605802206e-10,0.0007007146487012,-0.0014996172394603,0.0,0.0,0.0,-0.0039394544437527,60.0,4.673454284667969,-0.0,-6.27331075975235e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,3.756407386390492e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,3.955630381824449e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,2.9215261747594923e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,3.95568240492139e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001876390597317,285.6825561523437,294.1499938964844,289.1138610839844,288.50567626953125,291.1171569824219,287.7308654785156,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002109635621,5.005736380958581e-10,0.000400210468797,-0.0009158059838227,0.0,0.0,0.0,-0.0022542839869856,60.0,3.4549477100372314,-0.0,-1.0922462934104262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,3.756407386390492e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,3.955630381824449e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,2.9215261747594923e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,3.95568240492139e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001876390597317,285.6825561523437,294.1499938964844,289.1138610839844,288.50567626953125,291.1171569824219,287.7308654785156,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002109635621,5.005736380958581e-10,0.000400210468797,-0.0009158059838227,0.0,0.0,0.0,-0.0022542839869856,60.0,3.4549477100372314,-0.0,-1.0922462934104262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.1045640096417628e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,2.216180655523204e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,1.6368137949029915e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,2.2162099412526004e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001051266226568,285.68359375,294.1499938964844,289.13916015625,288.5136108398437,291.1093444824219,287.7372131347656,284.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002413115871604,2.9756783148648925e-10,0.0002413112961221,-0.0005409996956586,0.0,0.0,0.0,-0.0013566319830715,60.0,2.5247387886047363,-0.0,-3.4284626249103667e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.1045640096417628e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,2.216180655523204e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,1.6368137949029915e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,2.2162099412526004e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001051266226568,285.68359375,294.1499938964844,289.13916015625,288.5136108398437,291.1093444824219,287.7372131347656,284.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002413115871604,2.9756783148648925e-10,0.0002413112961221,-0.0005409996956586,0.0,0.0,0.0,-0.0013566319830715,60.0,2.5247387886047363,-0.0,-3.4284626249103667e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,2.7957552447333e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,2.944030165963341e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,2.174385554098989e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,2.944068364740815e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001396528386976,285.8160095214844,294.1499938964844,289.1627197265625,288.5209045410156,291.0686340332031,287.75067138671875,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.784901779610664e-05,1.4217890753620566e-10,6.784887227695435e-05,-0.0003059419104829,0.0,0.0,0.0,-0.0004173271881882,60.0,2.8617653846740723,-0.0,-6.050248302358341e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,2.7957552447333e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,2.944030165963341e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,2.174385554098989e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,2.944068364740815e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001396528386976,285.8160095214844,294.1499938964844,289.1627197265625,288.5209045410156,291.0686340332031,287.75067138671875,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.784901779610664e-05,1.4217890753620566e-10,6.784887227695435e-05,-0.0003059419104829,0.0,0.0,0.0,-0.0004173271881882,60.0,2.8617653846740723,-0.0,-6.050248302358341e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,1.1282287232461384e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,1.1880651982210113e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,8.774745765549596e-06,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,1.188080568681471e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,5.635698835249059e-05,285.820068359375,294.1499938964844,289.1737365722656,288.5242614746094,291.050537109375,287.750732421875,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198458339786,1.4998886854744595e-10,0.0001198456811835,-0.0002744777011685,0.0,0.0,0.0,-0.0006751136970706,60.0,2.378549814224243,-0.0,-9.853016180727532e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.479294021730311e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.982035408029333e-06,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.372476829914376e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.982164556276985e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,4.735072434414178e-05,285.8202819824219,294.1499938964844,289.1842346191406,288.52740478515625,291.0492248535156,287.7518615722656,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010039413813,1.263303767151669e-10,0.00010100381769,-0.0002311210118932,0.0,0.0,0.0,-0.0005689262761734,60.0,1.8500239849090576,-0.0,-6.95547619500303e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,6.365687113429885e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,6.703296548948856e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,4.9508839765621815e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,6.703383405692875e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.1797717383597046e-05,285.8211669921875,294.1499938964844,289.203369140625,288.532958984375,291.0483703613281,287.7535705566406,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.782769196433946e-05,8.483533320280401e-11,6.78276046528481e-05,-0.0001552059256937,0.0,0.0,0.0,-0.000382053956855,60.0,1.239798903465271,-0.0,-3.136645942980465e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,6.365687113429885e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,6.703296548948856e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,4.9508839765621815e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,6.703383405692875e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.1797717383597046e-05,285.8211669921875,294.1499938964844,289.203369140625,288.532958984375,291.0483703613281,287.7535705566406,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.782769196433946e-05,8.483533320280401e-11,6.78276046528481e-05,-0.0001552059256937,0.0,0.0,0.0,-0.000382053956855,60.0,1.239798903465271,-0.0,-3.136645942980465e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,3.603795221351902e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,3.794925305555808e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,2.802835069815046e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,3.794974418269703e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,1.8001584976445884e-05,285.82135009765625,294.1499938964844,289.2198181152344,288.53741455078125,291.0481262207031,287.754150390625,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.839953205897473e-05,4.8028043347914094e-11,3.839948476525024e-05,-8.786704711383209e-05,0.0,0.0,0.0,-0.0002162934979423,60.0,0.934657871723175,-0.0,-1.0052986915143336e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,3.603795221351902e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,3.794925305555808e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,2.802835069815046e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,3.794974418269703e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,1.8001584976445884e-05,285.82135009765625,294.1499938964844,289.2198181152344,288.53741455078125,291.0481262207031,287.754150390625,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.839953205897473e-05,4.8028043347914094e-11,3.839948476525024e-05,-8.786704711383209e-05,0.0,0.0,0.0,-0.0002162934979423,60.0,0.934657871723175,-0.0,-1.0052986915143336e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.5743215726615745e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.657816937949974e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.224421339429682e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.6578384247623037e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,7.86401051300345e-06,285.8212890625,294.1499938964844,289.23321533203125,288.5406494140625,291.048095703125,287.7542419433594,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6774620235082693e-05,2.098082645118904e-11,1.6774600226199254e-05,-3.838439079117961e-05,0.0,0.0,0.0,-9.44866333156824e-05,60.0,0.7348501086235046,-0.0,-1.9184999075494424e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.5743215726615745e-06,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.657816937949974e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.224421339429682e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.6578384247623037e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,7.86401051300345e-06,285.8212890625,294.1499938964844,289.23321533203125,288.5406494140625,291.048095703125,287.7542419433594,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6774620235082693e-05,2.098082645118904e-11,1.6774600226199254e-05,-3.838439079117961e-05,0.0,0.0,0.0,-9.44866333156824e-05,60.0,0.7348501086235046,-0.0,-1.9184999075494424e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.851524633726513e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,6.161864689602226e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.550996095531446e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,6.161944270388631e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.92293839265767e-06,285.8212890625,294.1499938964844,289.2432556152344,288.54248046875,291.048095703125,287.7542724609375,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.23524647380691e-06,7.798658420432591e-12,6.235238743101945e-06,-1.4267516235122455e-05,0.0,0.0,0.0,-3.512130933813751e-05,60.0,0.6049689054489136,-0.0,-2.650409405835497e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.851524633726513e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,6.161864689602226e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.550996095531446e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,6.161944270388631e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.92293839265767e-06,285.8212890625,294.1499938964844,289.2432556152344,288.54248046875,291.048095703125,287.7542724609375,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.23524647380691e-06,7.798658420432591e-12,6.235238743101945e-06,-1.4267516235122455e-05,0.0,0.0,0.0,-3.512130933813751e-05,60.0,0.6049689054489136,-0.0,-2.650409405835497e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,3.372692276570888e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,3.551565725956607e-07,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,2.623095838316658e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,3.55161148490879e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,1.6847185406732024e-06,285.8212890625,294.1499938964844,289.2469177246094,288.5428466796875,291.048095703125,287.7542724609375,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.597359864215832e-06,4.4984523918378816e-12,3.5973555441159988e-06,-8.229200830101036e-06,0.0,0.0,0.0,-2.026231959462166e-05,60.0,0.5575524568557739,-0.0,-8.804979315102379e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.636156810036482e-07,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.7229316995326377e-07,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.272513401318065e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.7229538684659929e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.17288821508555e-07,285.8212890625,294.1499938964844,289.2496337890625,288.54278564453125,291.048095703125,287.7542724609375,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.747485725900333e-06,2.184653716610918e-12,1.7474835658504162e-06,-3.995961378677748e-06,0.0,0.0,0.0,-9.84246435109526e-06,60.0,0.5166230797767639,-0.0,-2.072166900958864e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.3690584665937422e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.4416675853112793e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.0647789316919898e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.4416862370580933e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,6.838685351340247e-08,285.8212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.048095703125,287.7542724609375,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.459268759163024e-07,1.825025726246224e-13,1.4592669117519108e-07,-3.3388351994290133e-07,0.0,0.0,0.0,-8.219649316743016e-07,60.0,0.4539072215557098,-0.0,-1.450837948484805e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.3690584665937422e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.4416675853112793e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.0647789316919898e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.4416862370580933e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,6.838685351340247e-08,285.8212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.048095703125,287.7542724609375,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.459268759163024e-07,1.825025726246224e-13,1.4592669117519108e-07,-3.3388351994290133e-07,0.0,0.0,0.0,-8.219649316743016e-07,60.0,0.4539072215557098,-0.0,-1.450837948484805e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.211842513119791e-09,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,5.4882565159175564e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.0534864353958255e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,5.4883275701911324e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.6034060240931467e-08,285.8212890625,294.1499938964844,289.25,288.5382080078125,291.048095703125,287.7542724609375,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.5856077096905217e-08,6.9811852425241e-14,5.5856006042631634e-08,-1.2760190770677582e-07,0.0,0.0,0.0,-3.145833034068346e-07,60.0,0.4142964482307434,-0.0,-2.1026039139525384e-16,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.211842513119791e-09,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,5.4882565159175564e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.0534864353958255e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,5.4883275701911324e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.6034060240931467e-08,285.8212890625,294.1499938964844,289.25,288.5382080078125,291.048095703125,287.7542724609375,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.5856077096905217e-08,6.9811852425241e-14,5.5856006042631634e-08,-1.2760190770677582e-07,0.0,0.0,0.0,-3.145833034068346e-07,60.0,0.4142964482307434,-0.0,-2.1026039139525384e-16,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.67604830014767e-09,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.7649388617257955e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.3035388324311723e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.764961732320102e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.372152748847839e-09,285.8212890625,294.1499938964844,289.244384765625,288.53271484375,291.048095703125,287.7542724609375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.815279304651085e-08,2.262988448432749e-14,1.8152771730228772e-08,-4.1345934675973695e-08,0.0,0.0,0.0,-1.0221265256404877e-07,60.0,0.3808870017528534,-0.0,-2.174442763442646e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,1.67604830014767e-09,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,1.7649388617257955e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,1.3035388324311723e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,1.764961732320102e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.372152748847839e-09,285.8212890625,294.1499938964844,289.244384765625,288.53271484375,291.048095703125,287.7542724609375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.815279304651085e-08,2.262988448432749e-14,1.8152771730228772e-08,-4.1345934675973695e-08,0.0,0.0,0.0,-1.0221265256404877e-07,60.0,0.3808870017528534,-0.0,-2.174442763442646e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.42138056669472e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,5.70890779094668e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.216453575178747e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,5.70898162077782e-10,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.7080739872786808e-09,285.8212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.048095703125,287.7542724609375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.872585084887305e-09,7.287204863246511e-15,5.872577535370738e-09,-1.3374481078187728e-08,0.0,0.0,0.0,-3.3061951398849494e-08,60.0,0.3517483472824096,-0.0,-2.275069491754876e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,5.42138056669472e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,5.70890779094668e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,4.216453575178747e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,5.70898162077782e-10,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,2.7080739872786808e-09,285.8212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.048095703125,287.7542724609375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.872585084887305e-09,7.287204863246511e-15,5.872577535370738e-09,-1.3374481078187728e-08,0.0,0.0,0.0,-3.3061951398849494e-08,60.0,0.3517483472824096,-0.0,-2.275069491754876e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,3.15714177023807e-10,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,3.324583386365987e-10,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,2.455452507987841e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,3.32462640750819e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,1.57704727055119e-09,285.8207092285156,294.1499938964844,289.231201171875,288.5198059082031,291.0482177734375,287.75408935546875,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.415429050690477e-09,4.2569546588396186e-15,3.4154248318429836e-09,-7.780489141850921e-09,0.0,0.0,0.0,-1.922308001667261e-08,60.0,0.3383077681064605,-0.0,-7.715482702630445e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,1.813949407347692e-10,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,1.910153563100536e-10,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,1.4107907897464855e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,1.910178404340712e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.060993066967171e-10,285.8204040527344,294.1499938964844,289.22564697265625,288.51434326171875,291.0482788085937,287.7539978027344,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.968409435448848e-09,2.4510031235370133e-15,1.968406992958193e-09,-4.479626447562168e-09,0.0,0.0,0.0,-1.1074007488787174e-08,60.0,0.325767308473587,-0.0,-2.546978286460563e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,5.3983543329971795e-11,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,5.684660381310991e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,4.198544983902153e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,5.684733933586372e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,2.6965721322547154e-10,285.820068359375,294.1499938964844,289.212890625,288.5018615722656,291.0483703613281,287.7539367675781,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.835086858141381e-10,7.268180609130298e-16,5.835079641691721e-10,-1.331614041255591e-09,0.0,0.0,0.0,-3.3032847568392754e-09,60.0,0.3022217154502868,-0.0,-2.255784861447755e-20,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,5.3983543329971795e-11,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,5.684660381310991e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,4.198544983902153e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,5.684733933586372e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,2.6965721322547154e-10,285.820068359375,294.1499938964844,289.212890625,288.5018615722656,291.0483703613281,287.7539367675781,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.835086858141381e-10,7.268180609130298e-16,5.835079641691721e-10,-1.331614041255591e-09,0.0,0.0,0.0,-3.3032847568392754e-09,60.0,0.3022217154502868,-0.0,-2.255784861447755e-20,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,1.7141694313993483e-11,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,1.8050817784942552e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,1.333187293200977e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,1.8051050237888333e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,8.562574260739808e-11,285.8199768066406,294.1499938964844,289.1981506347656,288.4874267578125,291.0483703613281,287.75390625,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9065322931499648e-10,2.3491002954219927e-16,1.9065299339260367e-10,-4.3123440929271324e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.281359314918518,-0.0,-2.2744813243340842e-21,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,1.7141694313993483e-11,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,1.8050817784942552e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,1.333187293200977e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,1.8051050237888333e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,8.562574260739808e-11,285.8199768066406,294.1499938964844,289.1981506347656,288.4874267578125,291.0483703613281,287.75390625,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9065322931499648e-10,2.3491002954219927e-16,1.9065299339260367e-10,-4.3123440929271324e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.281359314918518,-0.0,-2.2744813243340842e-21,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
