time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.163692816031242e-12,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,7.543625446526647e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,5.571528915310209e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,7.543722591041302e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,3.5783893209684337e-11,285.8199157714844,294.1499938964844,289.181640625,288.4712219238281,291.04840087890625,287.7538757324219,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.603725288296559e-11,9.314533462102371e-17,7.603715573845092e-11,-1.7314819023006578e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2624104022979736,-0.0,-3.972362225910981e-22,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.163692816031242e-12,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,7.543625446526647e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,5.571528915310209e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,7.543722591041302e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,3.5783893209684337e-11,285.8199157714844,294.1499938964844,289.181640625,288.4712219238281,291.04840087890625,287.7538757324219,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.603725288296559e-11,9.314533462102371e-17,7.603715573845092e-11,-1.7314819023006578e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2624104022979736,-0.0,-3.972362225910981e-22,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.8143080314096958e-12,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.9635668918892577e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,2.1888148845489175e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.963605272646164e-12,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.4057957922752884e-11,285.8199157714844,294.1499938964844,289.1634826660156,288.4534606933594,291.04840087890625,287.7538757324219,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6528806928993728e-11,3.209742018114016e-17,2.6528773969247688e-11,-6.216045733697939e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2450974732637405,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.8143080314096958e-12,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.9635668918892577e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,2.1888148845489175e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.963605272646164e-12,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.4057957922752884e-11,285.8199157714844,294.1499938964844,289.1634826660156,288.4534606933594,291.04840087890625,287.7538757324219,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6528806928993728e-11,3.209742018114016e-17,2.6528773969247688e-11,-6.216045733697939e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2450974732637405,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,1.2792308445169764e-12,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,1.3470758796624294e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.94915846756761e-13,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,1.3470933353174064e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,6.389980992255184e-12,285.8199157714844,294.1499938964844,289.1539001464844,288.4440612792969,291.04840087890625,287.7538757324219,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8840573198786168e-11,-1.1139180569650433e-17,1.884058360712704e-11,-4.074216311544809e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2371401339769363,-0.0,-1.2666971480239924e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.67538539236251e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,8.082455603235228e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,5.969495188960783e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.082560228744877e-13,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,3.833988682089284e-12,285.81988525390625,294.1499938964844,289.1439514160156,288.434326171875,291.04840087890625,287.7538757324219,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3696533490703544e-11,1.385143796940158e-17,1.3696519612915736e-11,-2.7023744353371623e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2294642478227615,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.67538539236251e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,8.082455603235228e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,5.969495188960783e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.082560228744877e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,3.833988682089284e-12,285.81988525390625,294.1499938964844,289.1231994628906,288.4139709472656,291.04840087890625,287.7538757324219,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0745093970718784e-12,3.212505421745403e-18,3.074506144465361e-12,-9.675820908383592e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2146850824356079,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.67538539236251e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,8.082455603235228e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,5.969495188960783e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.082560228744877e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,3.833988682089284e-12,285.81988525390625,294.1499938964844,289.1231994628906,288.4139709472656,291.04840087890625,287.7538757324219,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0745093970718784e-12,3.212505421745403e-18,3.074506144465361e-12,-9.675820908383592e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2146850824356079,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.1014099121094,288.39263916015625,291.04840087890625,287.7538757324219,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1858237835996617e-12,1.9756772593055944e-18,3.1858218320357508e-12,-6.312867763258456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2011244595050811,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.1014099121094,288.39263916015625,291.04840087890625,287.7538757324219,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1858237835996617e-12,1.9756772593055944e-18,3.1858218320357508e-12,-6.312867763258456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2011244595050811,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.0788269042969,288.3705139160156,291.04840087890625,287.7538757324219,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405499872904965e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.1886215209960937,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.0788269042969,288.3705139160156,291.04840087890625,287.7538757324219,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405499872904965e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.1886215209960937,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0555725097656,288.3477478027344,291.04840087890625,287.7538757324219,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024679425756113e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1770804077386856,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0555725097656,288.3477478027344,291.04840087890625,287.7538757324219,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024679425756113e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1770804077386856,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0437927246094,288.336181640625,291.04840087890625,287.7538757324219,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024682527683405e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.171753779053688,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0318908691406,288.3245544433594,291.04840087890625,287.7538757324219,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302469079948953e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1666250526905059,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.00799560546875,288.3011169433594,291.04840087890625,287.7538757324219,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024691833465296e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1567696779966354,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.00799560546875,288.3011169433594,291.04840087890625,287.7538757324219,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024691833465296e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1567696779966354,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9840087890625,288.2776184082031,291.04840087890625,287.7538757324219,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302469079948953e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1477889865636825,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9840087890625,288.2776184082031,291.04840087890625,287.7538757324219,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302469079948953e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1477889865636825,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,5.11692359490834e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,5.388303735490152e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,3.97966354965737e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,5.388373124429191e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.5559923101659e-12,285.81988525390625,294.1499938964844,288.9601745605469,288.2542724609375,291.04840087890625,287.7538757324219,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,2.18084556490028e-12,-2.72537648426624e-18,-2.180842962815066e-12,6.796170072022323e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1393270939588546,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,5.11692359490834e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,5.388303735490152e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,3.97966354965737e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,5.388373124429191e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.5559923101659e-12,285.81988525390625,294.1499938964844,288.9601745605469,288.2542724609375,291.04840087890625,287.7538757324219,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,2.18084556490028e-12,-2.72537648426624e-18,-2.180842962815066e-12,6.796170072022323e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1393270939588546,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9366760253906,288.23126220703125,291.04840087890625,287.7538757324219,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1324137151241302,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9366760253906,288.23126220703125,291.04840087890625,287.7538757324219,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1324137151241302,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9251403808594,288.2199401855469,291.04840087890625,287.7538757324219,285.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024664950095388e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1284631639719009,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9137268066406,288.208740234375,291.04840087890625,287.7538757324219,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302466908599845e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1246284544467926,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8914794921875,288.1869506835937,291.04840087890625,287.7538757324219,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84053964753284e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.1171739175915718,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8914794921875,288.1869506835937,291.04840087890625,287.7538757324219,285.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84053964753284e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.1171739175915718,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8701477050781,288.16607666015625,291.04840087890625,287.7538757324219,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302466908599845e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1101774349808693,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8701477050781,288.16607666015625,291.04840087890625,287.7538757324219,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302466908599845e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1101774349808693,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8499450683594,288.1462707519531,291.04840087890625,287.7538757324219,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024667018046921e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1035797595977783,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8499450683594,288.1462707519531,291.04840087890625,287.7538757324219,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024667018046921e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.1035797595977783,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8310241699219,288.12774658203125,291.04840087890625,287.7538757324219,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840534477654007e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0973609462380409,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8310241699219,288.12774658203125,291.04840087890625,287.7538757324219,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840534477654007e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0973609462380409,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8221435546875,288.1190185546875,291.04840087890625,287.7538757324219,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572665902057177e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0944410264492034,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8136291503906,288.1106872558594,291.04840087890625,287.7538757324219,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84053137572671e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0915840044617652,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.79791259765625,288.0953063964844,291.04840087890625,287.7538757324219,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572663834105645e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0860329121351242,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.79791259765625,288.0953063964844,291.04840087890625,287.7538757324219,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572663834105645e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0860329121351242,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7840881347656,288.0817565917969,291.04840087890625,287.7538757324219,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840526722835767e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0808367803692817,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7840881347656,288.0817565917969,291.04840087890625,287.7538757324219,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840526722835767e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0808367803692817,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
