time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7723388671875,288.0702209472656,291.04840087890625,287.7538757324219,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840518968017522e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0759719684720039,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7723388671875,288.0702209472656,291.04840087890625,287.7538757324219,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840518968017522e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0759719684720039,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7628479003906,288.0609436035156,291.04840087890625,287.7538757324219,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024647372507373e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0713778808712959,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7628479003906,288.0609436035156,291.04840087890625,287.7538757324219,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024647372507373e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0713778808712959,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.759033203125,288.05718994140625,291.04840087890625,287.7538757324219,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024651508410434e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0692197233438491,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7558288574219,288.0540771484375,291.04840087890625,287.7538757324219,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84052413789635e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.067117191851139,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7514953613281,288.0498352050781,291.04840087890625,287.7538757324219,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0695311783724968e-12,-3.9621984428514535e-18,-2.069527275244676e-12,4.04257009811726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0630288124084472,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7514953613281,288.0498352050781,291.04840087890625,287.7538757324219,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0695311783724968e-12,-3.9621984428514535e-18,-2.069527275244676e-12,4.04257009811726e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0630288124084472,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.75,288.0483703613281,291.04840087890625,287.7538757324219,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,2.1251884800566057e-12,-3.343785809197621e-18,-2.1251850106096537e-12,2.361093525554692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0592120178043842,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.75,288.0483703613281,291.04840087890625,287.7538757324219,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,2.1251884800566057e-12,-3.343785809197621e-18,-2.1251850106096537e-12,2.361093525554692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0592120178043842,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7506103515625,288.0489501953125,291.04840087890625,287.7538757324219,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024656678289262e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0556562021374702,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7506103515625,288.0489501953125,291.04840087890625,287.7538757324219,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024656678289262e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0556562021374702,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,-2.55846179745417e-13,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.694151867745076e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,-1.989831774828685e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,-2.694186562214596e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.27799615508295e-12,285.81988525390625,294.1499938964844,288.75250244140625,288.0508117675781,291.04840087890625,287.7538757324219,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.297138170127445e-12,7.3885400825067415e-19,3.2971375196061414e-12,-2.9499146181333202e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0523433201014995,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,-2.55846179745417e-13,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.694151867745076e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,-1.989831774828685e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,-2.694186562214596e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.27799615508295e-12,285.81988525390625,294.1499938964844,288.75250244140625,288.0508117675781,291.04840087890625,287.7538757324219,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.297138170127445e-12,7.3885400825067415e-19,3.2971375196061414e-12,-2.9499146181333202e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0523433201014995,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.75396728515625,288.05224609375,291.04840087890625,287.7538757324219,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024655644313497e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0507899485528469,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7558288574219,288.0540466308594,291.04840087890625,287.7538757324219,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84052775681153e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.049279548227787,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7606811523437,288.0588073730469,291.04840087890625,287.7538757324219,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0463392399251461,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7606811523437,288.0588073730469,291.04840087890625,287.7538757324219,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0463392399251461,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7672119140625,288.0652160644531,291.04840087890625,287.7538757324219,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1251884800566057e-12,-3.343786015992774e-18,-2.1251850106096537e-12,2.361093525554692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0435829423367977,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.7672119140625,288.0652160644531,291.04840087890625,287.7538757324219,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1251884800566057e-12,-3.343786015992774e-18,-2.1251850106096537e-12,2.361093525554692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0435829423367977,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7713317871094,288.0692443847656,291.04840087890625,287.7538757324219,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.30246587462408e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0422500930726528,-0.0,-7.253685209167737e-35,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.77557373046875,288.0733947753906,291.04840087890625,287.7538757324219,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840528273799413e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.041019894182682,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.78582763671875,288.0834655761719,291.04840087890625,287.7538757324219,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024656678289262e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0385677814483642,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.78582763671875,288.0834655761719,291.04840087890625,287.7538757324219,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024656678289262e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0385677814483642,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.791748046875,288.0892639160156,291.04840087890625,287.7538757324219,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024660814192325e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.037416011095047,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.7981872558594,288.0955505371094,291.04840087890625,287.7538757324219,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024667018046921e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0362937450408935,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8127136230469,288.1097717285156,291.04840087890625,287.7538757324219,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024668052022685e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0341081097722053,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8127136230469,288.1097717285156,291.04840087890625,287.7538757324219,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024668052022685e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0341081097722053,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8295288085937,288.12628173828125,291.04840087890625,287.7538757324219,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840539130544957e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0320649221539497,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8295288085937,288.12628173828125,291.04840087890625,287.7538757324219,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840539130544957e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0320649221539497,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.84881591796875,288.1451721191406,291.04840087890625,287.7538757324219,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024667018046921e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0301456991583108,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.84881591796875,288.1451721191406,291.04840087890625,287.7538757324219,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024667018046921e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0301456991583108,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8706970214844,288.1665954589844,291.04840087890625,287.7538757324219,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840538096569187e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0283387452363967,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,288.8706970214844,288.1665954589844,291.04840087890625,287.7538757324219,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840538096569187e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0283387452363967,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.88262939453125,288.17828369140625,291.04840087890625,287.7538757324219,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572662800129881e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0274979788810014,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.8952331542969,288.1906433105469,291.04840087890625,287.7538757324219,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.302466184816809e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.026666797697544,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9226379394531,288.2174987792969,291.04840087890625,287.7538757324219,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572665902057177e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250534862279891,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9226379394531,288.2174987792969,291.04840087890625,287.7538757324219,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572665902057177e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250534862279891,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9529724121094,288.2472229003906,291.04840087890625,287.7538757324219,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572669003984477e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023544792085886,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,288.9529724121094,288.2472229003906,291.04840087890625,287.7538757324219,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572669003984477e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023544792085886,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,-2.55846179745417e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.694151867745076e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,-1.989831774828685e-13,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,-2.694186562214596e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.27799615508295e-12,285.81988525390625,294.1499938964844,288.97265625,288.2664794921875,291.04840087890625,287.7538757324219,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.297138170127445e-12,7.3885369805794425e-19,3.2971375196061414e-12,-2.9499146181333202e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0226941742002964,-0.0,-5.066693356863186e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
