time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163920,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,-2.55846179745417e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.694151867745076e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,-1.989831774828685e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,-2.694186562214596e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,-1.27799615508295e-12,285.81988525390625,294.1499938964844,288.9864196777344,288.27996826171875,291.04840087890625,287.7538757324219,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.297138170127445e-12,7.3885369805794425e-19,3.2971375196061414e-12,-2.9499146181333202e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.022127142176032,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0230407714844,288.3158569335937,291.04840087890625,287.7538757324219,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024662882143857e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.020794466137886,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0230407714844,288.3158569335937,291.04840087890625,287.7538757324219,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024662882143857e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.020794466137886,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0426025390625,288.33502197265625,291.04840087890625,287.7538757324219,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024664950095388e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0201703701168298,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.0630187988281,288.35504150390625,291.04840087890625,287.7538757324219,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024665984071157e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.019561743363738,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.1064758300781,288.3976135253906,291.04840087890625,287.7538757324219,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840535511629773e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0183740127831697,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.1064758300781,288.3976135253906,291.04840087890625,287.7538757324219,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840535511629773e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0183740127831697,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.1535339355469,288.4436950683594,291.04840087890625,287.7538757324219,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024665984071157e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0172660239040851,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.1535339355469,288.4436950683594,291.04840087890625,287.7538757324219,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024665984071157e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0172660239040851,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.2043151855469,288.4934387207031,291.04840087890625,287.7538757324219,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572661766154112e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162232127040624,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.2043151855469,288.4934387207031,291.04840087890625,287.7538757324219,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572661766154112e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162232127040624,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.2589111328125,288.5469665527344,291.04840087890625,287.7538757324219,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84053602861766e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0152412094175815,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.2589111328125,288.5469665527344,291.04840087890625,287.7538757324219,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.84053602861766e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0152412094175815,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.2877197265625,288.5751647949219,291.04840087890625,287.7538757324219,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.241480868443336e-12,1.3572667970008706e-18,3.241479567400729e-12,-4.631391190695888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0147907938808202,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.3175354003906,288.6043701171875,291.04840087890625,287.7538757324219,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840531892714593e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0143389170989394,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.3802490234375,288.6658020019531,291.04840087890625,287.7538757324219,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405298247630655e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0134645113721489,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.3802490234375,288.6658020019531,291.04840087890625,287.7538757324219,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405298247630655e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0134645113721489,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.4472045898437,288.7314147949219,291.04840087890625,287.7538757324219,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024660814192325e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0126493051648139,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.4472045898437,288.7314147949219,291.04840087890625,287.7538757324219,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024660814192325e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0126493051648139,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.4952087402344,288.7784423828125,291.04840087890625,287.7538757324219,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0121324900537729,-0.0,-1.5488616623571782e-34,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.5185241699219,288.80126953125,291.04840087890625,287.7538757324219,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024659780216561e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0118893031030893,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.5943298339844,288.87554931640625,291.04840087890625,287.7538757324219,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405298247630655e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0111659886315464,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.5943298339844,288.87554931640625,291.04840087890625,287.7538757324219,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.8405298247630655e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0111659886315464,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.63397216796875,288.9143981933594,291.04840087890625,287.7538757324219,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840528790787296e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0108374543488025,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,2.55846179745417e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.694151867745076e-13,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,1.989831774828685e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,2.694186562214596e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,1.27799615508295e-12,285.81988525390625,294.1499938964844,289.6747741699219,288.954345703125,291.04840087890625,287.7538757324219,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840516383078112e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0105150481685996,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.75994873046875,289.0378112792969,291.04840087890625,287.7538757324219,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024647372507373e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0098648397251963,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0,285.81988525390625,294.1499938964844,289.75994873046875,289.0378112792969,291.04840087890625,287.7538757324219,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.859748450354196e-13,-1.3024647372507373e-18,5.859761460780266e-13,-2.9441043786909704e-13,0.0,0.0,0.0,0.0,60.0,0.0098648397251963,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.050000000745058,2.55846179745417e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.0,0.050000000745058,2.694151867745076e-13,298.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.050000000745058,1.989831774828685e-13,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.050000000745058,2.694186562214596e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.0,0.050000000745058,1.27799615508295e-12,285.81988525390625,290.2820129394531,289.8500061035156,289.12603759765625,291.04840087890625,287.7538757324219,285.0563659667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840516383078112e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0092612020671367,-0.0,-5.066788513209878e-25,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.050000000745058,2.55846179745417e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.0,0.050000000745058,2.694151867745076e-13,298.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.050000000745058,1.989831774828685e-13,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.050000000745058,2.694186562214596e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.0,0.050000000745058,1.27799615508295e-12,285.81988525390625,290.2820129394531,289.8500061035156,289.12603759765625,291.04840087890625,287.7538757324219,285.0563659667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.30317651771528e-13,-6.840516383078112e-19,5.303183565029401e-13,-1.9758871188518823e-12,0.0,0.0,0.0,0.0,60.0,0.0092612020671367,-0.0,-5.066788513209878e-25,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.6319694519042969,0.050000000745058,0.0406310930848121,298.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6319694519042969,0.050000000745058,0.0427863895893096,298.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.6319694519042969,0.050000000745058,0.031601682305336,298.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6319694519042969,0.050000000745058,0.0427865087985992,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.6319694519042969,0.050000000745058,0.2029604315757751,285.207763671875,290.22418212890625,289.8966369628906,289.1712646484375,295.4196472167969,295.5298156738281,285.2378845214844,1.0,0.1096976399421691,0.0822924152016639,0.0822924152016639,1.0,1.0,-0.4330253899097442,0.0004630316980183,0.4325623512268066,-0.1316066235303878,0.0,0.0,0.0,10.248834609985352,60.0,1345.1361083984375,0.0,12.217326164245604,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.6316269040107727,0.050000000745058,0.0452735237777233,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.6316269040107727,0.050000000745058,0.0476751960813999,298.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.6316269040107727,0.050000000745058,0.0352127254009246,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.6316269040107727,0.050000000745058,0.0476751998066902,298.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.6316269040107727,0.050000000745058,0.2261506170034408,285.8741149902344,290.1654663085937,289.9440002441406,289.2161865234375,295.98291015625,297.4883728027344,286.5947570800781,1.0,0.1210865899920463,0.1645848304033279,0.1645848304033279,1.0,1.0,-0.4823074638843536,0.0168831069022417,0.4654243290424347,-0.1271173357963562,0.0,0.0,0.0,12.493470191955566,60.0,2727.115966796875,0.0,16.692113876342773,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0456806384027004,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0481039136648178,298.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0355293862521648,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0481039136648178,298.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.2281842529773712,288.2740783691406,290.04547119140625,290.0407409667969,289.30523681640625,296.0160827636719,297.5631103515625,288.7087097167969,1.0,0.1405871957540512,0.3291696608066559,0.3291696608066559,1.0,1.0,-0.486736536026001,0.0627275109291076,0.4240090250968933,-0.0825912877917289,0.0,0.0,0.0,20.03019142150879,60.0,2658.797607421875,0.0,23.18570137023925,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0456806384027004,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0481039136648178,298.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0355293862521648,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.0481039136648178,298.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.5709229707717896,0.050000000745058,0.2281842529773712,288.2740783691406,290.04547119140625,290.0407409667969,289.30523681640625,296.0160827636719,297.5631103515625,288.7087097167969,1.0,0.1405871957540512,0.3291696608066559,0.3291696608066559,1.0,1.0,-0.486736536026001,0.0627275109291076,0.4240090250968933,-0.0825912877917289,0.0,0.0,0.0,20.03019142150879,60.0,2658.797607421875,0.0,23.18570137023925,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.5491917729377747,0.050000000745058,0.0458182878792285,298.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.5491917729377747,0.050000000745058,0.0482488647103309,298.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.5491917729377747,0.050000000745058,0.0356364473700523,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.5491917729377747,0.050000000745058,0.0482488647103309,298.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.5491917729377747,0.050000000745058,0.2288718372583389,289.08905029296875,289.9842529296875,290.0901184082031,289.3493347167969,296.0561218261719,297.6023254394531,289.4695129394531,1.0,0.1489745825529098,0.4114620685577392,0.4114620685577392,1.0,1.0,-0.4882038533687591,0.1014826297760009,0.3867212235927582,-0.0443689934909343,0.0,0.0,0.0,23.70247459411621,60.0,2425.376220703125,0.0,26.33225440979004,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.5324316024780273,0.050000000745058,0.0459494479000568,298.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.5324316024780273,0.050000000745058,0.0483869835734367,298.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.5324316024780273,0.050000000745058,0.0357384607195854,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.5324316024780273,0.050000000745058,0.0483869835734367,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.5324316024780273,0.050000000745058,0.22952701151371,289.8197937011719,289.9222717285156,290.1401062011719,289.3931884765625,296.0054626464844,297.6037292480469,290.169189453125,1.0,0.1565184891223907,0.5291696786880493,0.5291696786880493,0.9985557794570924,1.0,-0.48960080742836,0.1563048660755157,0.3332959413528442,0.0098736966028809,0.0,0.0,0.0,27.21717643737793,60.0,2188.9365234375,0.0,29.35537910461425,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063171386719,0.5179407000541687,0.050000000745058,0.0460906438529491,298.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063171386719,0.5179407000541687,0.050000000745058,0.0485356673598289,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063171386719,0.5179407000541687,0.050000000745058,0.0358482785522937,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063171386719,0.5179407000541687,0.050000000745058,0.0485356673598289,298.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063171386719,0.5179407000541687,0.050000000745058,0.2302323132753372,290.5675048828125,289.85015869140625,290.1982727050781,289.4431457519531,295.3267517089844,297.5652770996094,290.8533020019531,1.0,0.1642215102910995,0.6643247604370117,0.6643247604370117,0.9968974590301514,1.0,-0.4911052286624908,0.1953238546848297,0.2957813739776611,0.0483597256243228,0.0,0.0,0.0,30.99788856506348,60.0,1792.959716796875,-0.0,32.632850646972656,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5096341371536255,0.050000000745058,0.0461882799863815,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5096341371536255,0.050000000745058,0.0486384853720665,298.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5096341371536255,0.050000000745058,0.0359242185950279,298.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5096341371536255,0.050000000745058,0.0486384853720665,298.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5096341371536255,0.050000000745058,0.2307200282812118,291.0202331542969,289.7960510253906,290.24188232421875,289.47998046875,295.0702819824219,297.5308532714844,291.2554626464844,1.0,0.169329822063446,0.7645848393440247,0.7645848393440247,0.995667278766632,1.0,-0.4921454191207886,0.2073401808738708,0.2848052382469177,0.0600730665028095,0.0,0.0,0.0,33.61029815673828,60.0,1521.26416015625,-0.0,34.91373443603516,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.4998790621757507,0.050000000745058,0.0463235341012477,298.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.4998790621757507,0.050000000745058,0.0487809106707572,298.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.4998790621757507,0.050000000745058,0.0360294170677661,298.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.4998790621757507,0.050000000745058,0.0487809106707572,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422058105469,0.4998790621757507,0.050000000745058,0.2313956469297409,291.5831604003906,289.7133483886719,290.30859375,289.5352478027344,294.94287109375,297.4937438964844,291.7833557128906,1.0,0.1761434972286224,0.9161133170127868,0.9161133170127868,0.9938080310821532,1.0,-0.4935868382453918,0.2142716944217682,0.2793151438236236,0.0666262358427047,0.0,0.0,0.0,37.22789001464844,60.0,1230.6953125,-0.0,38.09082794189453,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
