time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251953125,0.4955247342586517,0.050000000745058,0.0463920272886753,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251953125,0.4955247342586517,0.050000000745058,0.0488530397415161,298.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251953125,0.4955247342586517,0.050000000745058,0.0360826887190341,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251953125,0.4955247342586517,0.050000000745058,0.0488530397415161,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251953125,0.4955247342586517,0.050000000745058,0.2317377924919128,291.8633728027344,289.6670837402344,290.3459167480469,289.5656433105469,294.92413330078125,297.4798278808594,292.0513916015625,1.0,0.1794875562191009,1.0,1.0,0.992778778076172,1.0,-0.4943166971206665,0.2158906012773513,0.2784261107444763,0.0680621713399887,0.0,0.0,0.0,39.059661865234375,60.0,1111.4774169921875,-0.0,39.70703887939453,1.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.4879022538661957,0.050000000745058,0.0465233251452446,298.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.4879022538661957,0.050000000745058,0.0489913038909435,298.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.4879022538661957,0.050000000745058,0.0361848101019859,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.4879022538661957,0.050000000745058,0.0489913038909435,298.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.4879022538661957,0.050000000745058,0.2323936522006988,289.7021484375,289.5673217773437,290.42633056640625,289.6299743652344,294.7520751953125,297.4581298828125,287.59967041015625,1.0,0.185725599527359,1.0,1.0,0.6909739971160889,1.0,-0.4957157671451568,0.233064204454422,0.2626515626907348,0.0848220363259315,0.6101889610290527,0.6101889610290527,0.0,42.57283401489258,60.0,10775.1171875,-0.0,42.82297134399414,1.0,281.93463134765625,287.738037109375,294.9929504394531,296.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,1641.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334170281887054,1.0,0.0,0.0,0.8214284777641296,0.8214307427406311,4.965724542671524e-08,4.25711727142334,4.257107257843018,9.860867976385634e-06,0.0,0.0,-0.0,5031.93017578125,0.0,17.50897979736328,1894.217041015625,0.0,168.80233764648438,0.2108003497123718,1.0,0.0,3.0,1.0,0.0
18166320,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.4858532547950744,0.050000000745058,0.0465605556964874,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.4858532547950744,0.050000000745058,0.0490305088460445,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.4858532547950744,0.050000000745058,0.0362137667834758,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.4858532547950744,0.050000000745058,0.0490305088460445,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.4858532547950744,0.050000000745058,0.232579618692398,287.8340148925781,289.1657409667969,290.45196533203125,289.650146484375,294.499755859375,297.4478759765625,286.4915771484375,1.0,0.1874631941318512,1.0,1.0,0.5956672430038452,1.0,-0.4961124360561371,0.255185455083847,0.24092698097229,0.1067488342523574,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57129669189453,48.0,4979.4794921875,-0.0,43.71428680419922,1.0,282.1028747558594,286.1820373535156,294.82354736328125,295.815673828125,293.1499938964844,293.1499938964844,283.1499938964844,14008.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246916472911834,1.0,0.0,0.0,0.2353356182575225,0.2356052845716476,4.93494356490487e-09,4.264222145080566,4.264212608337402,9.80044569587335e-06,0.0,0.0,-0.0,1168.884521484375,0.0,7.360818862915039,1895.204833984375,0.0,321.51531982421875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.046600617468357,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0490726940333843,298.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0362449251115322,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0490726940333843,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.2327797263860702,287.10797119140625,288.68365478515625,290.5599365234375,289.7334289550781,291.3877258300781,297.3962707519531,287.3923645019531,1.0,0.188935324549675,1.0,1.0,0.1985557526350021,1.0,-0.4965397417545318,0.4606585502624511,0.0358811765909194,0.3111872971057892,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67151641845703,36.0,2510.451171875,-0.0,44.7286376953125,1.0,282.14996337890625,286.2132568359375,292.935791015625,293.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,15957.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583641290664673,1.0,0.0,0.0,1.319783132203156e-05,0.3551057577133178,2.5027484425177453e-13,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3.646017648861744e-05,0.0,11.942771911621094,1895.4368896484373,0.0,394.3035888671875,0.2154286652803421,1.0,0.0,3.0,1.0,0.0
18166440,298.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.046600617468357,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0490726940333843,298.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0362449251115322,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.0490726940333843,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4836778938770294,0.050000000745058,0.2327797263860702,287.10797119140625,288.68365478515625,290.5599365234375,289.7334289550781,291.3877258300781,297.3962707519531,287.3923645019531,1.0,0.188935324549675,1.0,1.0,0.1985557526350021,1.0,-0.4965397417545318,0.4606585502624511,0.0358811765909194,0.3111872971057892,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67151641845703,36.0,2510.451171875,-0.0,44.7286376953125,1.0,282.14996337890625,286.2132568359375,292.935791015625,293.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,15957.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583641290664673,1.0,0.0,0.0,1.319783132203156e-05,0.3551057577133178,2.5027484425177453e-13,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3.646017648861744e-05,0.0,11.942771911621094,1895.4368896484373,0.0,394.3035888671875,0.2154286652803421,1.0,0.0,3.0,1.0,0.0
18166500,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.4849108159542084,0.050000000745058,0.0465778447687625,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.4849108159542084,0.050000000745058,0.0490487143397331,298.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.4849108159542084,0.050000000745058,0.036227211356163,298.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.4849108159542084,0.050000000745058,0.0490487143397331,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.4849108159542084,0.050000000745058,0.2326659858226776,287.6430053710937,288.6268615722656,290.61456298828125,289.7746276855469,290.6502380371094,297.3767395019531,287.8803405761719,1.0,0.1877500563859939,1.0,1.0,0.0,1.0,-0.4962969124317169,0.4962952136993408,1.6968449472187783e-06,0.346713125705719,5.551115123125783e-17,5.551115123125783e-17,0.0,44.068145751953125,36.0,1912.06591796875,-0.0,44.19760513305664,1.0,282.14990234375,286.2132568359375,292.3484191894531,292.6625671386719,293.1499938964844,293.1499938964844,283.1499938964844,16458.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818188011646271,1.0,0.0,0.0,1.463368971599266e-05,0.4115087985992431,2.7749813081082173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.57999924744945e-05,0.0,14.391705513000488,1895.4371337890625,0.0,244.81993103027344,0.221454381942749,1.0,0.0,3.0,1.0,0.0
18166560,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.487377792596817,0.050000000745058,0.046532779932022,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.487377792596817,0.050000000745058,0.049001257866621,298.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.487377792596817,0.050000000745058,0.0361921600997448,298.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.487377792596817,0.050000000745058,0.049001257866621,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.487377792596817,0.050000000745058,0.2324408590793609,288.0995483398437,288.2215881347656,290.6695861816406,289.81549072265625,290.92681884765625,297.3619384765625,288.3120422363281,1.0,0.1854817420244217,1.0,1.0,0.1996564865112304,1.0,-0.495800644159317,0.4665797054767608,0.0292209405452013,0.3172427117824554,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85823059082031,25.0,1541.82275390625,-0.0,43.11492538452149,1.0,282.1498718261719,286.2132568359375,292.0068664550781,292.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,16867.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796176373958587,1.0,0.0,0.0,1.4980135347286703e-05,0.4471105337142944,2.840677454547802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.541784462868236e-05,0.0,16.111141204833984,1895.4371337890625,0.0,18.99406623840332,0.2258571535348892,1.0,0.0,3.0,1.0,0.0
18166620,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74713134765625,0.5027320384979248,0.050000000745058,0.0462812297046184,298.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74713134765625,0.5027320384979248,0.050000000745058,0.0487363636493682,298.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8468017578125,0.7459667921066284,0.1799855232238769,0.1076992750167846,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74713134765625,0.5027320384979248,0.050000000745058,0.0487363636493682,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74713134765625,0.5027320384979248,0.050000000745058,0.2311843186616897,288.805908203125,288.13916015625,290.7572937011719,289.87945556640625,293.3503112792969,297.34332275390625,289.04498291015625,1.0,0.1813488155603408,1.0,1.0,0.5150259733200073,1.0,-0.5789869427680969,0.3514765501022339,0.2275104075670242,0.1837866753339767,5.551115123125783e-17,5.551115123125783e-17,0.0,36.77544784545898,25.0,1568.631103515625,-0.0,47.28007125854492,1.0,282.1497802734375,286.2132568359375,291.8558654785156,291.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,17339.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1154675036668777,1.0,0.0,0.0,1.5399669791804627e-05,0.4775630831718445,2.9202337705099e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524967542034574e-05,0.0,17.768856048583984,1895.4371337890625,0.0,0.0,0.2303279936313629,1.0,0.0,3.0,1.0,0.0
18166680,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.5068156719207764,0.050000000745058,0.0462245754897594,298.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.5068156719207764,0.050000000745058,0.0486767031252384,298.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077575683594,0.7816405296325684,0.1795696914196014,0.1211838573217392,298.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.5068156719207764,0.050000000745058,0.0486767031252384,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.5068156719207764,0.050000000745058,0.2309013307094574,289.0528869628906,287.7801513671875,290.78076171875,289.8963317871094,294.06787109375,297.3237609863281,289.315185546875,1.0,0.180105909705162,1.0,1.0,0.5989694595336914,1.0,-0.5948098301887512,0.3135017454624176,0.2813080847263336,0.1428780257701873,5.551115123125783e-17,5.551115123125783e-17,0.0,35.393306732177734,25.0,1737.9974365234375,-0.0,47.775726318359375,1.0,282.1497497558594,286.2132568359375,291.8071594238281,291.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17433.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0643955916166305,1.0,0.0,0.0,1.5482994058402255e-05,0.482307881116867,2.9360343908706177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.519550955388695e-05,0.0,18.054170608520508,1895.4371337890625,0.0,0.0,0.2311343550682068,1.0,0.0,3.0,1.0,0.0
18166740,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.5335918664932251,0.1572881639003753,0.0459387376904487,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07208251953125,0.7683364748954773,0.1604621261358261,0.1358699649572372,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.8307949900627136,0.1811589300632476,0.1269921213388443,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.5335918664932251,0.050000000745058,0.0483757033944129,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.5335918664932251,0.050000000745058,0.2294735014438629,288.17291259765625,287.6985778808594,290.8778991699219,289.96514892578125,295.01513671875,297.2417297363281,287.228759765625,1.0,0.1783732175827026,1.0,1.0,0.943914532661438,1.0,-0.7039822936058044,0.3058835566043854,0.3980987071990967,0.1142365485429763,0.0736508220434188,0.0736508220434188,0.0,28.732290267944336,25.0,9723.4228515625,-0.0,54.22050857543945,1.0,282.6468811035156,287.1264953613281,292.39874267578125,293.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,18157.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6888543963432312,0.7270110845565796,3.1662725774594946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6240234375,0.0,36.68209838867188,1895.4371337890625,0.0,0.0,0.2641907632350921,1.0,0.0,3.0,1.0,0.0
18166800,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789001464844,0.6492218375205994,0.1583433747291565,0.073529340326786,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.8022629022598267,0.1595934927463531,0.1453705430030822,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.363525390625,0.846595823764801,0.1810957342386245,0.1270951479673385,298.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88427734375,0.5462712049484253,0.050000000745058,0.0482700578868389,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88427734375,0.5462712049484253,0.050000000745058,0.2289723753929138,287.5033874511719,287.3599548339844,290.8932800292969,289.9759216308594,295.03662109375,297.2254333496094,287.05194091796875,1.0,0.1787460148334503,1.0,1.0,0.9982824921607972,1.0,-0.7478254437446594,0.3231813013553619,0.4246441721916199,0.1225365176796913,5.551115123125783e-17,5.551115123125783e-17,0.0,26.464954376220703,43.0,5596.60498046875,-0.0,57.41783905029297,1.0,282.6769104003906,286.81396484375,292.5981140136719,293.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,22291.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2466489225625991,0.3077156245708465,5.119447532564436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.1173095703125,0.0,14.956343650817873,1895.4371337890625,0.0,0.0,0.2487635016441345,1.0,0.0,3.0,1.0,0.0
18166860,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.9134114980697632,0.1557172834873199,0.1395044326782226,298.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.9243088960647584,0.1608020067214965,0.1515035778284073,298.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.9766699075698853,0.1901352852582931,0.1304123252630233,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798400878906,0.8337388038635254,0.1443849503993988,0.1118805035948753,298.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.8915354013442993,0.1489564329385757,0.6505439281463623,288.79791259765625,287.3031311035156,290.9700622558594,290.0290222167969,294.7787170410156,297.07940673828125,288.3246765136719,1.0,0.1891807913780212,1.0,1.0,0.8363633155822754,1.0,-0.7615676522254944,0.3329833745956421,0.4285842776298523,0.1364378631114959,0.9500001072883606,0.9500001072883606,0.0,15.303882598876951,43.0,11162.28515625,-0.0,83.76826477050781,1.0,282.79949951171875,287.98590087890625,292.7649841308594,293.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,10320.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7453084588050842,0.9700621366500854,3.70651314085535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.6318359375,0.0,37.63486862182617,1895.4371337890625,0.0,0.0,0.274526834487915,1.0,0.0,3.0,1.0,0.0
18166920,298.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.236083984375,0.8847754597663879,0.1576023399829864,0.0955175086855888,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23602294921875,0.8847754597663879,0.1637023091316223,0.1005845442414283,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.8847754597663879,0.1964470595121383,0.0742914229631424,297.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9775724411010742,0.142286866903305,0.1328101158142089,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332458496094,0.8847754597663879,0.149871289730072,0.4771296679973602,287.1194152832031,286.9615478515625,291.0069885253906,290.0542297363281,294.9620361328125,297.14892578125,286.8519897460937,1.0,0.1935654729604721,1.0,1.0,0.7589022517204285,1.0,-1.0564477443695068,0.4745477735996246,0.5818999409675598,0.2170424312353134,0.2123398035764694,0.2123398035764694,0.0,14.187092781066896,63.0,10182.591796875,-0.0,92.41486358642578,1.0,282.909423828125,286.4831237792969,293.2073974609375,293.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,21837.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022742485627532,1.0,0.0,0.0,0.6618499159812927,0.6852341890335083,2.9228903741795875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.34033203125,0.0,39.02103805541992,1895.4371337890625,0.0,0.0,0.2674934864044189,1.0,0.0,3.0,1.0,0.0
18166980,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.1571168154478073,0.101080909371376,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.1678278744220733,0.1064430624246597,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.2070590704679489,0.0786184817552566,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652282714844,0.9639859199523926,0.137050449848175,0.1310417205095291,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.9378376603126526,0.1482236087322235,0.5765071511268616,286.7487487792969,286.5852966308594,291.12164306640625,290.1312866210937,294.2290344238281,297.10516357421875,286.74951171875,1.0,0.2163110077381134,1.0,1.0,0.5195220112800598,1.0,-1.19248366355896,0.6722515225410461,0.5202322006225586,0.3880266547203064,0.4451354146003723,0.4451354146003723,0.0,16.382911682128906,83.0,10503.04296875,-0.0,129.54161071777344,1.0,283.04248046875,286.186279296875,294.26251220703125,294.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,22749.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2333339303731918,1.0,0.0,0.0,0.6710720658302307,0.6718957424163818,3.0049122301534226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.770263671875,0.0,39.56974792480469,1895.4371337890625,0.0,0.0,0.2822864353656769,1.0,0.0,3.0,1.0,0.0
18167040,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.1571168154478073,0.101080909371376,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.1678278744220733,0.1064430624246597,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8928875923156738,0.2070590704679489,0.0786184817552566,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652282714844,0.9639859199523926,0.137050449848175,0.1310417205095291,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.9378376603126526,0.1482236087322235,0.5765071511268616,286.7487487792969,286.5852966308594,291.12164306640625,290.1312866210937,294.2290344238281,297.10516357421875,286.74951171875,1.0,0.2163110077381134,1.0,1.0,0.5195220112800598,1.0,-1.19248366355896,0.6722515225410461,0.5202322006225586,0.3880266547203064,0.4451354146003723,0.4451354146003723,0.0,16.382911682128906,83.0,10503.04296875,-0.0,129.54161071777344,1.0,283.04248046875,286.186279296875,294.26251220703125,294.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,22749.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2333339303731918,1.0,0.0,0.0,0.6710720658302307,0.6718957424163818,3.0049122301534226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.770263671875,0.0,39.56974792480469,1895.4371337890625,0.0,0.0,0.2822864353656769,1.0,0.0,3.0,1.0,0.0
18167100,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.8919972777366638,0.1573809534311294,0.1004547327756881,297.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.8919972777366638,0.1698296815156936,0.1057836711406707,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.8919972777366638,0.2110374271869659,0.0781314596533775,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.9607701897621156,0.135708287358284,0.1293455809354782,297.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.9807777404785156,0.1458735316991806,0.6541227102279663,286.8978881835937,286.5541687011719,291.1792907714844,290.1693115234375,293.38055419921875,297.0611572265625,286.77294921875,1.0,0.2308711260557174,1.0,1.0,0.3998319208621979,1.0,-1.281477451324463,0.8860762119293213,0.395401269197464,0.5838850140571594,0.6790148019790649,0.6790148019790649,0.0,17.694154739379883,83.0,15085.0146484375,-0.0,158.20477294921875,1.0,283.08203125,286.2961730957031,294.3459777832031,295.3163452148437,293.1499938964844,293.1499938964844,283.1499938964844,9261.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358503133058548,1.0,0.0,0.0,1.2295743227005005,1.2295820713043213,1.0087951807236097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.9033203125,0.0,71.65631103515625,1895.4371337890625,0.0,207.56983947753903,0.3303419947624206,1.0,0.0,3.0,1.0,0.0
18167160,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.9600415229797364,0.1550953835248947,0.141054555773735,297.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.985824167728424,0.1705367565155029,0.1615602076053619,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58758544921875,0.9317021369934082,0.2126384675502777,0.1012360081076622,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.9083070755004884,0.1345420777797699,0.1282649338245391,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.9317995309829712,0.1431679427623748,0.6503532528877258,286.5859375,286.2316589355469,291.23712158203125,290.20703125,292.72967529296875,297.0116577148437,286.6361694335937,1.0,0.2468776553869247,1.0,1.0,0.3198655247688293,1.0,-1.3564753532409668,1.0662215948104858,0.2902537584304809,0.7520859837532043,0.7258070707321167,0.7258070707321167,0.0,20.897216796875,103.0,13720.130859375,-0.0,199.00889587402344,1.0,283.1117553710937,286.1591491699219,294.24298095703125,295.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18483.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575564265251159,1.0,0.0,0.0,1.0107954740524292,1.0108002424240112,6.817419517801683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.19384765625,0.0,65.17948913574219,1895.4371337890625,0.0,392.3884887695313,0.3204998970031738,1.0,0.0,3.0,1.0,0.0
18167220,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8256687521934509,0.1488595306873321,0.1360685229301452,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.8537455201148987,0.1662922352552414,0.1592971086502075,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.9214617609977722,0.2069325447082519,0.1466962695121765,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.7958300709724426,0.134052574634552,0.1280657649040222,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8094993233680725,0.1405410319566726,0.638629138469696,286.36541748046875,285.9009094238281,291.3532409667969,290.281494140625,291.8697509765625,296.8806457519531,286.3537292480469,1.0,0.2796154916286468,1.0,1.0,0.1599327623844146,1.0,-1.4894667863845823,1.3748035430908203,0.114663228392601,1.0268452167510986,0.9351810216903688,0.9351810216903688,0.0,32.66053009033203,91.0,16928.66015625,-0.0,263.9930114746094,1.0,283.14013671875,285.9497375488281,293.7780456542969,295.06524658203125,293.1499938964844,293.1499938964844,283.1499938964844,11719.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570452809333801,1.0,0.0,0.0,1.4649759531021118,1.4649808406829834,1.4320376351406594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7724609375,0.0,116.90628814697266,1895.4371337890625,0.0,716.5974731445312,0.3878545463085174,1.0,0.0,3.0,1.0,0.0
18167280,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8256687521934509,0.1488595306873321,0.1360685229301452,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.8537455201148987,0.1662922352552414,0.1592971086502075,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.9214617609977722,0.2069325447082519,0.1466962695121765,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.7958300709724426,0.134052574634552,0.1280657649040222,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8094993233680725,0.1405410319566726,0.638629138469696,286.36541748046875,285.9009094238281,291.3532409667969,290.281494140625,291.8697509765625,296.8806457519531,286.3537292480469,1.0,0.2796154916286468,1.0,1.0,0.1599327623844146,1.0,-1.4894667863845823,1.3748035430908203,0.114663228392601,1.0268452167510986,0.9351810216903688,0.9351810216903688,0.0,32.66053009033203,91.0,16928.66015625,-0.0,263.9930114746094,1.0,283.14013671875,285.9497375488281,293.7780456542969,295.06524658203125,293.1499938964844,293.1499938964844,283.1499938964844,11719.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570452809333801,1.0,0.0,0.0,1.4649759531021118,1.4649808406829834,1.4320376351406594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7724609375,0.0,116.90628814697266,1895.4371337890625,0.0,716.5974731445312,0.3878545463085174,1.0,0.0,3.0,1.0,0.0
18167340,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7138899564743042,0.1447563171386718,0.1323741227388382,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7405214309692383,0.1633199602365493,0.1567170470952987,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7951905727386475,0.2031465470790863,0.1434770375490188,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.6914739608764648,0.1323361098766327,0.1272631734609604,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.7012319564819336,0.1374274939298629,0.6279655694961548,285.8914794921875,285.59326171875,291.46978759765625,290.3546447753906,291.465087890625,296.76239013671875,285.8787536621094,1.0,0.2960957586765289,1.0,1.0,0.0,1.0,-1.4255677461624146,1.4255640506744385,3.749745246750536e-06,1.0943032503128052,0.9705817699432372,0.9705817699432372,0.0,54.37186050415039,79.0,17950.91015625,-0.0,297.10845947265625,1.0,283.1482238769531,285.5158386230469,293.53094482421875,294.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,12019.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895808935165405,1.0,0.0,0.0,1.819120407104492,1.8191269636154173,2.2080875794472377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.330078125,0.0,201.2748107910156,1895.4371337890625,0.0,872.4391479492188,0.4611784219741821,1.0,0.0,3.0,1.0,0.0
18167400,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7138899564743042,0.1447563171386718,0.1323741227388382,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7405214309692383,0.1633199602365493,0.1567170470952987,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7951905727386475,0.2031465470790863,0.1434770375490188,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.6914739608764648,0.1323361098766327,0.1272631734609604,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.7012319564819336,0.1374274939298629,0.6279655694961548,285.8914794921875,285.59326171875,291.46978759765625,290.3546447753906,291.465087890625,296.76239013671875,285.8787536621094,1.0,0.2960957586765289,1.0,1.0,0.0,1.0,-1.4255677461624146,1.4255640506744385,3.749745246750536e-06,1.0943032503128052,0.9705817699432372,0.9705817699432372,0.0,54.37186050415039,79.0,17950.91015625,-0.0,297.10845947265625,1.0,283.1482238769531,285.5158386230469,293.53094482421875,294.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,12019.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895808935165405,1.0,0.0,0.0,1.819120407104492,1.8191269636154173,2.2080875794472377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.330078125,0.0,201.2748107910156,1895.4371337890625,0.0,872.4391479492188,0.4611784219741821,1.0,0.0,3.0,1.0,0.0
18167460,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.6897907257080078,0.1435330361127853,0.1310845613479614,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7194346189498901,0.1626056134700775,0.1559327840805053,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7715944647789001,0.2035277634859085,0.1434549242258072,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.6691462397575378,0.1316448450088501,0.1266968697309494,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.6769046783447266,0.1358364373445511,0.6209867596626282,285.6918334960937,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,296.69122314453125,285.6762084960937,1.0,0.3030064404010772,1.0,1.0,0.0,1.0,-1.413988471031189,1.4139868021011353,1.6650325278533271e-06,1.0850064754486084,0.9726921319961548,0.9726921319961548,0.0,61.886043548583984,79.0,18787.5703125,-0.0,310.124755859375,1.0,283.149658203125,285.2991638183594,293.4532165527344,294.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,10386.6669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591834306716919,1.0,0.0,0.0,2.1104650497436523,2.110472679138184,2.9720061434090894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.3740234375,0.0,289.24224853515625,1895.4371337890625,0.0,884.350830078125,0.5237058401107788,1.0,0.0,3.0,1.0,0.0
18167520,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.6874507665634155,0.1434441953897476,0.1309725642204284,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.7173947691917419,0.1625929325819015,0.1558961570262909,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7695934176445007,0.2037716507911682,0.1435928046703338,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.667018473148346,0.1315911263227462,0.1266415268182754,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.6744441390037537,0.1356239765882492,0.6199832558631897,285.664306640625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,296.6795654296875,285.6507568359375,1.0,0.3037198483943939,1.0,1.0,0.0,1.0,-1.4127036333084106,1.412701964378357,1.662275735725416e-06,1.0839728116989136,0.969180166721344,0.969180166721344,0.0,62.69998550415039,67.0,18881.248046875,-0.0,311.5072021484375,1.0,283.1497802734375,285.271728515625,293.4501342773437,294.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,10808.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913819074630737,1.0,0.0,0.0,2.146132469177246,2.1461405754089355,3.073310779200256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.20849609375,0.0,304.4541015625,1895.4371337890625,0.0,881.947021484375,0.535393238067627,1.0,0.0,3.0,1.0,0.0
18167580,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6832552552223206,0.1434088051319122,0.130821481347084,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7137835025787354,0.1627857685089111,0.1559747904539108,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.7666648626327515,0.2048734575510025,0.1442615240812301,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.6631935834884644,0.1315758973360061,0.1265734285116195,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.66962069272995,0.1350987702608108,0.6172796487808228,285.5841369628906,285.54998779296875,291.6500549316406,290.4649658203125,291.6454162597656,296.6446228027344,285.5732727050781,1.0,0.3049677610397339,1.0,1.0,0.0,1.0,-1.4100897312164309,1.410088062286377,1.65666699558642e-06,1.0818607807159424,0.9495750069618224,0.9495750069618224,0.0,64.23760986328125,67.0,19232.78125,-0.0,314.02734375,1.0,283.1499328613281,285.1847839355469,293.460693359375,294.8067321777344,293.1499938964844,293.1499938964844,283.1499938964844,12474.9775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894050002098083,1.0,0.0,0.0,2.2743637561798096,2.2743728160858154,3.451542909260752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.73974609375,0.0,363.9216613769531,1895.4371337890625,0.0,871.5159301757812,0.5642523765563965,1.0,0.0,3.0,1.0,0.0
18167640,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.6833860278129578,0.1436343491077423,0.1309141367673874,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7141477465629578,0.1631821990013122,0.1562431305646896,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.7679295539855957,0.2060483396053314,0.144999161362648,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.6632875800132751,0.1317384541034698,0.1266469061374664,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.6690080761909485,0.1348633766174316,0.6157732009887695,285.5388488769531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,296.619873046875,285.5321044921875,1.0,0.3047934770584106,1.0,1.0,0.0,1.0,-1.4096869230270386,1.4096852540969849,1.6557900153202354e-06,1.0815213918685913,0.9325750470161438,0.9325750470161438,0.0,64.2473373413086,55.0,19457.16015625,-0.0,313.8699035644531,1.0,283.14996337890625,285.13787841796875,293.48638916015625,294.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,13770.0029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879859924316406,1.0,0.0,0.0,2.350114583969116,2.3501241207122803,3.6852875950899033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.712890625,0.0,403.677734375,1895.4371337890625,0.0,864.0997924804688,0.5861360430717468,1.0,0.0,3.0,1.0,0.0
18167700,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.6864736080169678,0.1440729200839996,0.1311772912740707,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.7172885537147522,0.1637977361679077,0.1566919833421707,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.7723273038864136,0.2075071930885315,0.1459216028451919,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.666087806224823,0.1320601850748062,0.126837208867073,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.6711326837539673,0.1347789764404297,0.6147850155830383,285.50103759765625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,296.5966796875,285.49566650390625,1.0,0.3035975396633148,1.0,1.0,0.0,1.0,-1.4106898307800293,1.4106881618499756,1.657913799135713e-06,1.0823054313659668,0.9129443764686584,0.9129443764686584,0.0,63.20651245117188,55.0,19723.85546875,-0.0,311.822509765625,1.0,283.1499938964844,285.0933532714844,293.5249328613281,294.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,15354.4462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874187350273132,1.0,0.0,0.0,2.434372663497925,2.4343831539154053,3.954280316520453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.91796875,0.0,451.5631713867188,1895.4371337890625,0.0,861.1521606445312,0.6047122478485107,1.0,0.0,3.0,1.0,0.0
18167760,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.6922838091850281,0.1446632742881775,0.1315650045871734,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7228267788887024,0.1645619124174118,0.1572658717632293,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7795816659927368,0.2090980410575866,0.1469270139932632,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.671453058719635,0.1325043737888336,0.127121090888977,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.6758885979652405,0.1348436623811721,0.6143707633018494,285.47955322265625,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,296.5767822265625,285.4771728515625,1.0,0.3015103638172149,1.0,1.0,0.0,1.0,-1.412893533706665,1.412891864776611,1.6626087244731025e-06,1.0840506553649902,0.8988651633262634,0.8988651633262634,0.0,61.25130081176758,43.0,19929.39453125,-0.0,308.1103210449219,1.0,283.1499938964844,285.0691223144531,293.5672607421875,294.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,16620.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879334211349487,1.0,0.0,0.0,2.4867587089538574,2.486769676208496,4.126298165374465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.44921875,0.0,484.3946228027344,1895.4371337890625,0.0,863.826416015625,0.6211792230606079,1.0,0.0,3.0,1.0,0.0
18167820,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7109985947608948,0.1461404711008072,0.1325796991586685,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.7402094602584839,0.166388064622879,0.1586626917123794,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8019453883171082,0.2125241309404373,0.1490861028432846,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6893102526664734,0.1336499601602554,0.127887412905693,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6925889253616333,0.1352884918451309,0.6147763133049011,285.4570617675781,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,296.5442199707031,285.456787109375,1.0,0.2953440546989441,1.0,1.0,0.0,1.0,-1.4197858572006226,1.4197841882705688,1.6773695961092017e-06,1.0895293951034546,0.8831150531768799,0.8831150531768799,0.0,55.378456115722656,31.0,20366.904296875,-0.0,297.0054626464844,1.0,283.1499938964844,285.0354309082031,293.6526184082031,295.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18771.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916985273361206,1.0,0.0,0.0,2.58377456665039,2.583786725997925,4.454537645415258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.13134765625,0.0,547.7208862304688,1895.4371337890625,0.0,883.6286010742188,0.6402474641799927,1.0,0.0,3.0,1.0,0.0
18167880,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7109985947608948,0.1461404711008072,0.1325796991586685,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.7402094602584839,0.166388064622879,0.1586626917123794,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8019453883171082,0.2125241309404373,0.1490861028432846,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6893102526664734,0.1336499601602554,0.127887412905693,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6925889253616333,0.1352884918451309,0.6147763133049011,285.4570617675781,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,296.5442199707031,285.456787109375,1.0,0.2953440546989441,1.0,1.0,0.0,1.0,-1.4197858572006226,1.4197841882705688,1.6773695961092017e-06,1.0895293951034546,0.8831150531768799,0.8831150531768799,0.0,55.378456115722656,31.0,20366.904296875,-0.0,297.0054626464844,1.0,283.1499938964844,285.0354309082031,293.6526184082031,295.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18771.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916985273361206,1.0,0.0,0.0,2.58377456665039,2.583786725997925,4.454537645415258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.13134765625,0.0,547.7208862304688,1895.4371337890625,0.0,883.6286010742188,0.6402474641799927,1.0,0.0,3.0,1.0,0.0
18167940,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7373760342597961,0.147883266210556,0.13379468023777,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.7686795592308044,0.1684817522764206,0.1602727323770523,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.833816409111023,0.2161546647548675,0.1513557434082031,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7171472907066345,0.1350397914648056,0.1288370192050933,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.719079852104187,0.1360303908586502,0.6163232326507568,285.4686279296875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,296.5187683105469,285.4691467285156,1.0,0.2871446013450622,1.0,1.0,0.0,1.0,-1.4288979768753052,1.4288963079452517,1.6970245724223787e-06,1.0967813730239868,0.906731128692627,0.906731128692627,0.0,47.64400863647461,25.0,20745.205078125,-0.0,282.22021484375,1.0,283.1499938964844,285.036376953125,293.7269592285156,295.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18559.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969393253326416,1.0,0.0,0.0,2.629852533340454,2.6298649311065674,4.61483438130017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3564453125,0.0,572.7648315429688,1895.4371337890625,0.0,911.9009399414062,0.6559917330741882,1.0,0.0,3.0,1.0,0.0
18168000,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7373760342597961,0.147883266210556,0.13379468023777,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.7686795592308044,0.1684817522764206,0.1602727323770523,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.833816409111023,0.2161546647548675,0.1513557434082031,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7171472907066345,0.1350397914648056,0.1288370192050933,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.719079852104187,0.1360303908586502,0.6163232326507568,285.4686279296875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,296.5187683105469,285.4691467285156,1.0,0.2871446013450622,1.0,1.0,0.0,1.0,-1.4288979768753052,1.4288963079452517,1.6970245724223787e-06,1.0967813730239868,0.906731128692627,0.906731128692627,0.0,47.64400863647461,25.0,20745.205078125,-0.0,282.22021484375,1.0,283.1499938964844,285.036376953125,293.7269592285156,295.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18559.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969393253326416,1.0,0.0,0.0,2.629852533340454,2.6298649311065674,4.61483438130017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3564453125,0.0,572.7648315429688,1895.4371337890625,0.0,911.9009399414062,0.6559917330741882,1.0,0.0,3.0,1.0,0.0
