time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.7546645402908325,0.1488889902830124,0.1345347464084625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7881535887718201,0.1696878969669342,0.1612382680177688,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8542319536209106,0.2181737273931503,0.1526433378458023,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7334667444229126,0.1358603239059448,0.1294366866350174,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7347985506057739,0.1365069150924682,0.6176097393035889,285.46392822265625,285.4379577636719,292.1167907714844,290.7375793457031,292.1122741699219,296.5068054199219,285.4630432128906,1.0,0.2829948663711548,1.0,1.0,0.0,1.0,-1.434755563735962,1.4347538948059082,1.7097388536058131e-06,1.1014431715011597,0.9220228791236876,0.9220228791236876,0.0,43.53904724121094,25.0,21031.716796875,-0.0,274.72723388671875,1.0,283.1499938964844,285.0208740234375,293.76727294921875,295.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18738.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004438996315002,1.0,0.0,0.0,2.6901488304138184,2.69016170501709,4.828875148632505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.083984375,0.0,609.3093872070312,1895.4371337890625,0.0,931.2747192382812,0.6671901941299438,1.0,0.0,3.0,1.0,0.0
18168120,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.7708602547645569,0.1497027426958084,0.1351432800292968,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8058006167411804,0.1706646829843521,0.1620327979326248,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.8732680082321167,0.2197898775339126,0.1536817699670791,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.748193621635437,0.1365298479795456,0.1299388110637664,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7491110563278198,0.1368999779224395,0.6187455058097839,285.4602966308594,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,296.4977111816406,285.4596862792969,1.0,0.2797308564186096,1.0,1.0,0.0,1.0,-1.439652442932129,1.4396507740020752,1.7204184814545442e-06,1.105343222618103,0.937534749507904,0.937534749507904,0.0,40.356895446777344,25.0,21243.431640625,-0.0,269.0247497558594,1.0,283.1499938964844,285.0109558105469,293.7987060546875,295.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18745.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034746766090393,1.0,0.0,0.0,2.731400966644287,2.7314140796661377,4.978107313036162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.11669921875,0.0,634.572021484375,1895.4371337890625,0.0,948.3207397460938,0.6794773936271667,1.0,0.0,3.0,1.0,0.0
18168180,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8051011562347412,0.1514798104763031,0.1365488767623901,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8391820788383484,0.1727963835000991,0.1638504862785339,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.914204239845276,0.2232925742864608,0.1559924334287643,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7800546288490295,0.1379963457584381,0.1311220079660415,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7798874974250793,0.1377509087324142,0.621595561504364,285.44342041015625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,296.4786682128906,285.4423217773437,1.0,0.2750232517719269,1.0,1.0,0.0,1.0,-1.4511374235153198,1.451135754585266,1.745632062011282e-06,1.114485263824463,0.9717045426368712,0.9717045426368712,0.0,35.185184478759766,25.0,21773.615234375,-0.0,261.1477966308594,1.0,283.1499938964844,284.9765014648437,293.8670959472656,295.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,19254.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107757687568665,1.0,0.0,0.0,2.853124618530273,2.8531389236450195,5.431688236967602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.68115234375,0.0,716.2322998046875,1895.4371337890625,0.0,990.4425048828124,0.7079432010650635,1.0,0.0,3.0,1.0,0.0
18168240,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8051011562347412,0.1514798104763031,0.1365488767623901,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8391820788383484,0.1727963835000991,0.1638504862785339,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.914204239845276,0.2232925742864608,0.1559924334287643,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7800546288490295,0.1379963457584381,0.1311220079660415,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7798874974250793,0.1377509087324142,0.621595561504364,285.44342041015625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,296.4786682128906,285.4423217773437,1.0,0.2750232517719269,1.0,1.0,0.0,1.0,-1.4511374235153198,1.451135754585266,1.745632062011282e-06,1.114485263824463,0.9717045426368712,0.9717045426368712,0.0,35.185184478759766,25.0,21773.615234375,-0.0,261.1477966308594,1.0,283.1499938964844,284.9765014648437,293.8670959472656,295.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,19254.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107757687568665,1.0,0.0,0.0,2.853124618530273,2.8531389236450195,5.431688236967602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.68115234375,0.0,716.2322998046875,1895.4371337890625,0.0,990.4425048828124,0.7079432010650635,1.0,0.0,3.0,1.0,0.0
18168300,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8208555579185486,0.152342602610588,0.1372527629137039,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8554854989051819,0.1738280802965164,0.1647539138793945,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9363549947738647,0.2249831855297088,0.1571246832609176,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7960196733474731,0.1387064754962921,0.1317183524370193,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7952427268028259,0.138151615858078,0.6230400800704956,285.43194580078125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,296.4696350097656,285.42999267578125,1.0,0.273325502872467,1.0,1.0,0.0,1.0,-1.456875920295715,1.4568742513656616,1.758320877343067e-06,1.1190539598464966,0.988824725151062,0.988824725151062,0.0,33.17609024047852,25.0,22060.064453125,-0.0,258.5863952636719,1.0,283.1499938964844,284.9545593261719,293.9002685546875,295.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,19725.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145880818367004,1.0,0.0,0.0,2.9270012378692627,2.927016019821167,5.71661701087578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.7734375,0.0,770.0882568359375,1895.4371337890625,0.0,1013.0210571289062,0.7226048111915588,1.0,0.0,3.0,1.0,0.0
18168360,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8352549076080322,0.1531855762004852,0.1379505842924118,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8715738654136658,0.1748304814100265,0.1656431704759597,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9567649960517884,0.2266262769699096,0.1582328677177429,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.8110896348953247,0.1393957287073135,0.1323087066411972,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8097432851791382,0.1385288089513778,0.6244465112686157,285.4233703613281,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,296.4609069824219,285.4222412109375,1.0,0.2720333337783813,1.0,1.0,0.0,1.0,-1.462509036064148,1.462507247924805,1.770834501257923e-06,1.1235381364822388,1.0,1.0,0.0,31.50942039489746,25.0,22304.453125,-0.0,256.81011962890625,1.0,283.1499938964844,284.93914794921875,293.9317932128906,295.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,20122.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183359622955322,1.0,0.0,0.0,2.983431577682495,2.9834470748901367,5.939166953794484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.3115234375,0.0,813.2238159179688,1895.4371337890625,0.0,1035.6005859375,0.7387070655822754,1.0,0.0,3.0,1.0,0.0
18168420,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.8579511046409607,0.1544915437698364,0.1390452980995178,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.8969867825508118,0.1763693243265152,0.1670232564210891,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.983871042728424,0.2291504144668579,0.1599458009004593,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8325108289718628,0.1404526233673095,0.1332289427518844,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8302949070930481,0.1390876621007919,0.6265885829925537,285.4103088378906,285.3493957519531,292.4857788085937,290.9436340332031,292.4815368652344,296.4476318359375,285.40966796875,1.0,0.2705365121364593,1.0,1.0,0.0,1.0,-1.471212387084961,1.4712105989456177,1.7902805211633677e-06,1.1304645538330078,1.0,1.0,0.0,29.33658790588379,25.0,22700.564453125,-0.0,255.0414428710937,1.0,283.1499938964844,284.9137268066406,293.980224609375,295.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,21369.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624126136302948,1.0,0.0,0.0,3.07910418510437,3.079120635986328,6.326188213279238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.0205078125,0.0,893.5933837890625,1895.4371337890625,0.0,1071.217529296875,0.7589951753616333,1.0,0.0,3.0,1.0,0.0
18168480,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.8637425899505615,0.1548355817794799,0.1393360495567321,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.9033178091049194,0.1767697036266327,0.1673850268125534,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.9896380305290222,0.2298159897327423,0.1603962332010269,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8377587795257568,0.1407274901866912,0.1334711909294128,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8352696299552917,0.1392286419868469,0.6271400451660156,285.4093017578125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,296.4442749023437,285.40899658203125,1.0,0.2702522575855255,1.0,1.0,0.0,1.0,-1.4733779430389404,1.4733761548995972,1.7951421114048571e-06,1.1321895122528076,1.0,1.0,0.0,28.86562156677246,25.0,22792.0234375,-0.0,254.7912139892578,1.0,283.1499938964844,284.9101867675781,293.9924011230469,295.53790283203125,293.1499938964844,293.1499938964844,283.1499938964844,21621.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255533695220947,1.0,0.0,0.0,3.097182273864746,3.097198963165283,6.400691177077533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.4853515625,0.0,909.4256591796876,1895.4371337890625,0.0,1080.131591796875,0.766323447227478,1.0,0.0,3.0,1.0,0.0
18168540,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8771026134490967,0.1564246267080307,0.1407439857721328,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.9187828302383424,0.1786055862903595,0.1691101193428039,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.9854299426078796,0.2341821789741516,0.1523929834365844,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8496488928794861,0.1419806629419326,0.1346403360366821,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8458661437034607,0.1398519277572631,0.6298438906669617,285.39373779296875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,296.4341125488281,285.3927307128906,1.0,0.2689040899276733,1.0,1.0,0.0,1.0,-1.472300410270691,1.4722986221313477,1.7928648503584554e-06,1.1314688920974731,1.0,1.0,0.0,27.906570434570312,25.0,23131.310546875,-0.0,251.9145050048828,1.0,283.1499938964844,284.88037109375,294.0486145019531,295.619140625,293.1499938964844,293.1499938964844,283.1499938964844,23059.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318434476852417,1.0,0.0,0.0,3.198507070541382,3.198524713516236,6.82634038184915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.0341796875,0.0,1001.6337890625,1895.4371337890625,0.0,1120.0408935546875,0.791076123714447,1.0,0.0,3.0,1.0,0.0
18168600,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8771026134490967,0.1564246267080307,0.1407439857721328,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.9187828302383424,0.1786055862903595,0.1691101193428039,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.9854299426078796,0.2341821789741516,0.1523929834365844,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8496488928794861,0.1419806629419326,0.1346403360366821,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8458661437034607,0.1398519277572631,0.6298438906669617,285.39373779296875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,296.4341125488281,285.3927307128906,1.0,0.2689040899276733,1.0,1.0,0.0,1.0,-1.472300410270691,1.4722986221313477,1.7928648503584554e-06,1.1314688920974731,1.0,1.0,0.0,27.906570434570312,25.0,23131.310546875,-0.0,251.9145050048828,1.0,283.1499938964844,284.88037109375,294.0486145019531,295.619140625,293.1499938964844,293.1499938964844,283.1499938964844,23059.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318434476852417,1.0,0.0,0.0,3.198507070541382,3.198524713516236,6.82634038184915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.0341796875,0.0,1001.6337890625,1895.4371337890625,0.0,1120.0408935546875,0.791076123714447,1.0,0.0,3.0,1.0,0.0
18168660,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.8884614706039429,0.1578390300273895,0.1419945508241653,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.932360291481018,0.1802095174789428,0.1706151217222213,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.9812557101249696,0.2398727387189865,0.1458850651979446,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.8597762584686279,0.1430709511041641,0.1356558352708816,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.8548091650009155,0.1404085457324981,0.6322092413902283,285.37957763671875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,296.4344482421875,285.3789367675781,1.0,0.267964631319046,1.0,1.0,0.0,1.0,-1.4718506336212158,1.4718488454818726,1.791780732673942e-06,1.131038784980774,1.0,1.0,0.0,27.181150436401367,25.0,23418.962890625,-0.0,249.9098358154297,1.0,283.1499938964844,284.85565185546875,294.0967102050781,295.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,24310.291015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360900402069092,1.0,0.0,0.0,3.284120321273804,3.2841389179229736,7.196667297648673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.203125,0.0,1084.2371826171875,1895.4371337890625,0.0,1147.5496826171875,0.8090529441833496,1.0,0.0,3.0,1.0,0.0
18168720,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8894137144088745,0.1579613089561462,0.1421024054288864,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.9334897994995116,0.1803465187549591,0.1707435101270675,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.9808878302574158,0.2403917461633682,0.1453550159931183,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8606279492378235,0.1431639939546585,0.1357423961162567,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8555598855018616,0.1404570788145065,0.6324157118797302,285.3789978027344,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,296.43463134765625,285.3784484863281,1.0,0.2678948640823364,1.0,1.0,0.0,1.0,-1.471850872039795,1.4718490839004517,1.7917808463607798e-06,1.1310385465621948,1.0,1.0,0.0,27.12432098388672,28.0,23441.220703125,-0.0,249.7673797607422,1.0,283.1499938964844,284.8543701171875,294.1008605957031,295.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,24390.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364026069641113,1.0,0.0,0.0,3.289538145065308,3.289556741714477,7.220431825771811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.29541015625,0.0,1089.6121826171875,1895.4371337890625,0.0,1149.59228515625,0.8133479952812195,1.0,0.0,3.0,1.0,0.0
18168780,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8956683874130249,0.1594865769147873,0.1434624046087265,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.9407691955566406,0.1820288896560669,0.1723348498344421,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.9791439771652222,0.2465788275003433,0.1429231762886047,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8660131692886353,0.1443076431751251,0.1368213891983032,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8598025441169739,0.1410597413778305,0.6350775957107544,285.37286376953125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,296.4356994628906,285.3731994628906,1.0,0.2685111463069916,1.0,1.0,0.0,1.0,-1.476961612701416,1.4769598245620728,1.8032205844065168e-06,1.1350579261779783,1.0,1.0,0.0,26.95829391479492,31.0,23803.91796875,-0.0,251.4879913330078,1.0,283.1499938964844,284.8368530273437,294.15576171875,295.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,25656.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401011347770691,1.0,0.0,0.0,3.37379789352417,3.373817443847656,7.595063493681664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.08935546875,0.0,1175.5047607421875,1895.4371337890625,0.0,1173.9425048828125,0.8339860439300537,1.0,0.0,3.0,1.0,0.0
18168840,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8956683874130249,0.1594865769147873,0.1434624046087265,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.9407691955566406,0.1820288896560669,0.1723348498344421,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.9791439771652222,0.2465788275003433,0.1429231762886047,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8660131692886353,0.1443076431751251,0.1368213891983032,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8598025441169739,0.1410597413778305,0.6350775957107544,285.37286376953125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,296.4356994628906,285.3731994628906,1.0,0.2685111463069916,1.0,1.0,0.0,1.0,-1.476961612701416,1.4769598245620728,1.8032205844065168e-06,1.1350579261779783,1.0,1.0,0.0,26.95829391479492,31.0,23803.91796875,-0.0,251.4879913330078,1.0,283.1499938964844,284.8368530273437,294.15576171875,295.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,25656.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401011347770691,1.0,0.0,0.0,3.37379789352417,3.373817443847656,7.595063493681664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.08935546875,0.0,1175.5047607421875,1895.4371337890625,0.0,1173.9425048828125,0.8339860439300537,1.0,0.0,3.0,1.0,0.0
18168900,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.8966345191001892,0.1602497696876526,0.1441486179828643,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.9418141841888428,0.182852953672409,0.1731202900409698,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.9794111847877502,0.249311938881874,0.1432873457670211,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8666695952415466,0.1448688507080078,0.1373567879199981,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8599323034286499,0.1413499116897583,0.6364078521728516,285.3720397949219,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,296.4344482421875,285.3720703125,1.0,0.269303947687149,1.0,1.0,0.0,1.0,-1.4814035892486572,1.481401801109314,1.813228095670638e-06,1.1385761499404907,1.0,1.0,0.0,27.07755470275879,31.0,24020.73046875,-0.0,253.6560974121093,1.0,283.1499938964844,284.8284606933594,294.1849975585937,295.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,26394.310546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420044302940369,1.0,0.0,0.0,3.4219932556152344,3.422013282775879,7.813607112439058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.8232421875,0.0,1226.60498046875,1895.4371337890625,0.0,1186.6033935546875,0.8430013656616211,1.0,0.0,3.0,1.0,0.0
18168960,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.8962298035621643,0.1610140204429626,0.1448389887809753,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9412375688552856,0.1836654990911483,0.1738982796669006,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.9803901314735411,0.2517117857933044,0.1446472853422165,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8660275936126709,0.1454235315322876,0.1378894448280334,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.8587828278541565,0.1416247934103012,0.6376985907554626,285.375244140625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,296.4315185546875,285.3761291503906,1.0,0.2704063355922699,1.0,1.0,0.0,1.0,-1.4869879484176636,1.4869861602783203,1.8258646150570712e-06,1.143003225326538,1.0,1.0,0.0,27.323894500732425,34.0,24220.982421875,-0.0,256.6422119140625,1.0,283.1499938964844,284.82672119140625,294.214599609375,295.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26871.4765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440178155899048,1.0,0.0,0.0,3.452786684036255,3.4528071880340576,7.954864713610732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.07373046875,0.0,1260.0174560546875,1895.4371337890625,0.0,1200.0914306640625,0.8533512353897095,1.0,0.0,3.0,1.0,0.0
18169020,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8921735286712646,0.1625419557094574,0.1462306678295135,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.936202883720398,0.1852577179670334,0.1754345297813415,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.9838181734085084,0.2555379271507263,0.149762824177742,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.861691415309906,0.1465149819850921,0.1389486342668533,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8534690141677856,0.142119213938713,0.6401070952415466,285.3835144042969,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,296.4210205078125,285.38482666015625,1.0,0.2733483016490936,1.0,1.0,0.0,1.0,-1.5008050203323364,1.5008032321929932,1.8573813349576085e-06,1.153962254524231,1.0,1.0,0.0,28.133441925048828,37.0,24681.994140625,-0.0,264.6305236816406,1.0,283.1499938964844,284.8218078613281,294.2749938964844,295.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,28057.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486260294914246,1.0,0.0,0.0,3.5281715393066406,3.52819299697876,8.306013796754996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.0986328125,0.0,1344.36279296875,1895.4371337890625,0.0,1231.3255615234375,0.8718444108963013,1.0,0.0,3.0,1.0,0.0
18169080,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8921735286712646,0.1625419557094574,0.1462306678295135,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.936202883720398,0.1852577179670334,0.1754345297813415,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.9838181734085084,0.2555379271507263,0.149762824177742,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.861691415309906,0.1465149819850921,0.1389486342668533,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8534690141677856,0.142119213938713,0.6401070952415466,285.3835144042969,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,296.4210205078125,285.38482666015625,1.0,0.2733483016490936,1.0,1.0,0.0,1.0,-1.5008050203323364,1.5008032321929932,1.8573813349576085e-06,1.153962254524231,1.0,1.0,0.0,28.133441925048828,37.0,24681.994140625,-0.0,264.6305236816406,1.0,283.1499938964844,284.8218078613281,294.2749938964844,295.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,28057.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486260294914246,1.0,0.0,0.0,3.5281715393066406,3.52819299697876,8.306013796754996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.0986328125,0.0,1344.36279296875,1895.4371337890625,0.0,1231.3255615234375,0.8718444108963013,1.0,0.0,3.0,1.0,0.0
18169140,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8844704627990723,0.1640653610229492,0.1476322561502456,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.926681101322174,0.1868027746677398,0.1769403219223022,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9883698225021362,0.2579824328422546,0.1576615869998932,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8540039658546448,0.1475813388824463,0.1399978250265121,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8448426723480225,0.1425230056047439,0.6421918869018555,285.39630126953125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,296.404541015625,285.3979187011719,1.0,0.2771507799625397,1.0,1.0,0.0,1.0,-1.51753830909729,1.5175364017486572,1.8960204215545675e-06,1.1672353744506836,1.0,1.0,0.0,29.345346450805664,40.0,25178.486328125,-0.0,275.0853576660156,1.0,283.1499938964844,284.8209228515625,294.3348388671875,296.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,29220.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653933584690094,1.0,0.0,0.0,3.6005334854125977,3.600555896759033,8.650217182548658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.2646484375,0.0,1428.7890625,1895.4371337890625,0.0,1267.91455078125,0.8896049857139587,1.0,0.0,3.0,1.0,0.0
18169200,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8844704627990723,0.1640653610229492,0.1476322561502456,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.926681101322174,0.1868027746677398,0.1769403219223022,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9883698225021362,0.2579824328422546,0.1576615869998932,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8540039658546448,0.1475813388824463,0.1399978250265121,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8448426723480225,0.1425230056047439,0.6421918869018555,285.39630126953125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,296.404541015625,285.3979187011719,1.0,0.2771507799625397,1.0,1.0,0.0,1.0,-1.51753830909729,1.5175364017486572,1.8960204215545675e-06,1.1672353744506836,1.0,1.0,0.0,29.345346450805664,40.0,25178.486328125,-0.0,275.0853576660156,1.0,283.1499938964844,284.8209228515625,294.3348388671875,296.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,29220.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653933584690094,1.0,0.0,0.0,3.6005334854125977,3.600555896759033,8.650217182548658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.2646484375,0.0,1428.7890625,1895.4371337890625,0.0,1267.91455078125,0.8896049857139587,1.0,0.0,3.0,1.0,0.0
18169260,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.8741680383682251,0.1655792891979217,0.1490385830402374,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9140130281448364,0.1882984191179275,0.1784127503633499,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.9929474592208862,0.2590780258178711,0.1676500141620636,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.8440269231796265,0.1486210227012634,0.1410350650548935,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.833935022354126,0.1428294032812118,0.6439056396484375,285.4124450683594,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,296.3833312988281,285.4142761230469,1.0,0.2816336154937744,1.0,1.0,0.0,1.0,-1.5362855195999146,1.5362836122512815,1.939918320204015e-06,1.1821024417877195,1.0,1.0,0.0,30.927583694458008,28.0,25702.466796875,-0.0,287.640869140625,1.0,283.1499938964844,284.82305908203125,294.3934631347656,296.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,30366.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597022414207458,1.0,0.0,0.0,3.6704742908477774,3.670497417449951,8.989543403004063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.00927734375,0.0,1513.6802978515625,1895.4371337890625,0.0,1308.41015625,0.9067777395248412,1.0,0.0,3.0,1.0,0.0
18169320,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.8741680383682251,0.1655792891979217,0.1490385830402374,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9140130281448364,0.1882984191179275,0.1784127503633499,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.9929474592208862,0.2590780258178711,0.1676500141620636,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.8440269231796265,0.1486210227012634,0.1410350650548935,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.833935022354126,0.1428294032812118,0.6439056396484375,285.4124450683594,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,296.3833312988281,285.4142761230469,1.0,0.2816336154937744,1.0,1.0,0.0,1.0,-1.5362855195999146,1.5362836122512815,1.939918320204015e-06,1.1821024417877195,1.0,1.0,0.0,30.927583694458008,28.0,25702.466796875,-0.0,287.640869140625,1.0,283.1499938964844,284.82305908203125,294.3934631347656,296.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,30366.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597022414207458,1.0,0.0,0.0,3.6704742908477774,3.670497417449951,8.989543403004063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.00927734375,0.0,1513.6802978515625,1895.4371337890625,0.0,1308.41015625,0.9067777395248412,1.0,0.0,3.0,1.0,0.0
18169380,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8838706016540527,0.1670439839363098,0.1503420174121856,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.9250693321228028,0.1897082775831222,0.1797414124011993,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.9906291961669922,0.2611651718616485,0.1622500866651535,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8522549271583557,0.1496001183986663,0.1419511139392852,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8405424952507019,0.1430360078811645,0.644808828830719,285.416015625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,296.3677978515625,285.4157409667969,1.0,0.2801273763179779,1.0,1.0,0.0,1.0,-1.5351582765579224,1.5351563692092896,1.9374608655198244e-06,1.1813923120498655,1.0,1.0,0.0,30.23326110839844,31.0,25991.8671875,-0.0,285.3102111816406,1.0,283.1499938964844,284.8124694824219,294.447998046875,296.193359375,293.1499938964844,293.1499938964844,283.1499938964844,31503.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651201844215393,1.0,0.0,0.0,3.738558530807495,3.738582611083984,9.326134318143886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.255859375,0.0,1599.4853515625,1895.4371337890625,0.0,1347.1168212890625,0.9234982132911682,1.0,0.0,3.0,1.0,0.0
18169440,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8838706016540527,0.1670439839363098,0.1503420174121856,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.9250693321228028,0.1897082775831222,0.1797414124011993,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.9906291961669922,0.2611651718616485,0.1622500866651535,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8522549271583557,0.1496001183986663,0.1419511139392852,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8405424952507019,0.1430360078811645,0.644808828830719,285.416015625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,296.3677978515625,285.4157409667969,1.0,0.2801273763179779,1.0,1.0,0.0,1.0,-1.5351582765579224,1.5351563692092896,1.9374608655198244e-06,1.1813923120498655,1.0,1.0,0.0,30.23326110839844,31.0,25991.8671875,-0.0,285.3102111816406,1.0,283.1499938964844,284.8124694824219,294.447998046875,296.193359375,293.1499938964844,293.1499938964844,283.1499938964844,31503.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651201844215393,1.0,0.0,0.0,3.738558530807495,3.738582611083984,9.326134318143886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.255859375,0.0,1599.4853515625,1895.4371337890625,0.0,1347.1168212890625,0.9234982132911682,1.0,0.0,3.0,1.0,0.0
18169500,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8872360587120056,0.1677615046501159,0.1509817689657211,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.9288340210914612,0.1903868019580841,0.1803815811872482,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.9898906946182252,0.2631804645061493,0.1606881916522979,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.8550248146057129,0.1500739902257919,0.1423949748277664,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.8425374627113342,0.1431380361318588,0.6452181935310364,285.4128112792969,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,296.3657531738281,285.4126281738281,1.0,0.2802491784095764,1.0,1.0,0.0,1.0,-1.5358428955078125,1.5358409881591797,1.938983132276917e-06,1.1818509101867676,1.0,1.0,0.0,30.054588317871094,31.0,26147.25,-0.0,285.1548767089844,1.0,283.1499938964844,284.8039855957031,294.4726257324219,296.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,32201.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671579480171204,1.0,0.0,0.0,3.779762029647827,3.7797865867614746,9.532837452752574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.6025390625,0.0,1652.955322265625,1895.4371337890625,0.0,1361.840087890625,0.930810272693634,1.0,0.0,3.0,1.0,0.0
18169560,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8885683417320251,0.1684768497943878,0.1516241133213043,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.9301553964614868,0.1910540014505386,0.1810165792703628,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.989875853061676,0.2651550471782684,0.1606574356555938,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8559324145317078,0.1505415439605713,0.1428394913673401,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.842766284942627,0.1432443112134933,0.6456841230392456,285.4151916503906,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,296.36395263671875,285.4159240722656,1.0,0.2806956171989441,1.0,1.0,0.0,1.0,-1.5384303331375122,1.5384284257888794,1.9450737909210147e-06,1.183887243270874,1.0,1.0,0.0,30.099897384643555,34.0,26306.6171875,-0.0,286.45269775390625,1.0,283.1499938964844,284.80255126953125,294.4974975585937,296.2608642578125,293.1499938964844,293.1499938964844,283.1499938964844,32630.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688319444656372,1.0,0.0,0.0,3.8048603534698486,3.8048853874206543,9.65985805123637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.91357421875,0.0,1686.1024169921875,1895.4371337890625,0.0,1374.0015869140625,0.939785361289978,1.0,0.0,3.0,1.0,0.0
18169620,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8877208232879639,0.1699094772338867,0.1529202759265899,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9285683631896972,0.1923624277114868,0.1822724491357803,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9910755157470704,0.2685427963733673,0.1632269471883773,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.8545087575912476,0.1514628082513809,0.1437266618013382,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8401712775230408,0.1434500366449356,0.6466776728630066,285.4227600097656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,296.35821533203125,285.42388916015625,1.0,0.282472550868988,1.0,1.0,0.0,1.0,-1.546836018562317,1.546834111213684,1.964969214895973e-06,1.190524697303772,1.0,1.0,0.0,30.57375907897949,37.0,26696.58203125,-0.0,291.55499267578125,1.0,283.1499938964844,284.7987670898437,294.55181884765625,296.3363342285156,293.1499938964844,293.1499938964844,283.04998779296875,33748.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672021746635437,1.0,0.0,0.0,3.8694779872894287,3.869503736495972,9.990748139898642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.49951171875,0.0,1773.474609375,1895.4371337890625,0.0,1397.339599609375,0.9546620845794678,1.0,0.0,3.0,1.0,0.0
18169680,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8877208232879639,0.1699094772338867,0.1529202759265899,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9285683631896972,0.1923624277114868,0.1822724491357803,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9910755157470704,0.2685427963733673,0.1632269471883773,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.8545087575912476,0.1514628082513809,0.1437266618013382,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8401712775230408,0.1434500366449356,0.6466776728630066,285.4227600097656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,296.35821533203125,285.42388916015625,1.0,0.282472550868988,1.0,1.0,0.0,1.0,-1.546836018562317,1.546834111213684,1.964969214895973e-06,1.190524697303772,1.0,1.0,0.0,30.57375907897949,37.0,26696.58203125,-0.0,291.55499267578125,1.0,283.1499938964844,284.7987670898437,294.55181884765625,296.3363342285156,293.1499938964844,293.1499938964844,283.04998779296875,33748.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672021746635437,1.0,0.0,0.0,3.8694779872894287,3.869503736495972,9.990748139898642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.49951171875,0.0,1773.474609375,1895.4371337890625,0.0,1397.339599609375,0.9546620845794678,1.0,0.0,3.0,1.0,0.0
18169740,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8856369256973267,0.1706286817789077,0.1536078602075576,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9257650375366212,0.1930136084556579,0.1829289346933365,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9921966195106506,0.269920289516449,0.1658066660165786,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8522615432739258,0.1519201248884201,0.1441933959722519,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8373743295669556,0.1435185372829437,0.6471585035324097,285.3796081542969,285.0790710449219,293.6121826171875,291.5658874511719,293.60845947265625,296.3532409667969,285.3725280761719,1.0,0.283813863992691,1.0,1.0,0.0,1.0,-1.5526833534240725,1.5526814460754397,1.97889289665909e-06,1.1951478719711304,1.0,1.0,0.0,31.0083065032959,37.0,27215.41796875,-0.0,295.4117736816406,1.0,283.06170654296875,284.73260498046875,294.60675048828125,296.4444885253906,293.1499938964844,293.1499938964844,283.04998779296875,34366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775640845298767,1.0,0.0,0.0,3.904734134674072,3.904760599136353,1.0173637292609785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.8935546875,0.0,1822.394287109375,1895.4371337890625,0.0,1438.3924560546875,0.961394190788269,1.0,0.0,3.0,1.0,0.0
18169800,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.8826363682746887,0.1711837500333786,0.1541429013013839,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.9219483137130736,0.193513810634613,0.1834404170513153,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.993413746356964,0.2707364559173584,0.168847844004631,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.849266767501831,0.152266651391983,0.1445548236370086,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.8339481949806213,0.1435209363698959,0.6473513841629028,285.3636169433594,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,296.3471374511719,285.3638916015625,1.0,0.2851815223693847,1.0,1.0,0.0,1.0,-1.558255910873413,1.5582538843154907,1.992222905755625e-06,1.19955575466156,1.0,1.0,0.0,31.50606918334961,40.0,27403.83984375,-0.0,299.33404541015625,1.0,283.05194091796875,284.72137451171875,294.6297302246094,296.4673767089844,293.1499938964844,293.1499938964844,282.75,34710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809453368186951,1.0,0.0,0.0,3.9242019653320312,3.924228429794312,1.0275334716425275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.3955078125,0.0,1849.7880859375,1895.4371337890625,0.0,1463.744873046875,0.9660120606422424,1.0,0.0,3.0,1.0,0.0
18169860,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.872539222240448,0.1719483286142349,0.1550183594226837,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9097521901130676,0.1942130327224731,0.1842832416296005,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.996346116065979,0.2709604799747467,0.1777449250221252,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8397042751312256,0.1527112424373626,0.1451310962438583,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.8234759569168091,0.1431888788938522,0.6466638445854187,285.1631164550781,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,296.326416015625,285.1620788574219,1.0,0.2886382639408111,1.0,1.0,0.0,1.0,-1.570864200592041,1.5708621740341189,2.0226038941473234e-06,1.2095365524291992,1.0,1.0,0.0,32.9656867980957,28.0,28672.033203125,-0.0,309.19647216796875,1.0,282.7573547363281,284.49285888671875,294.7252502441406,296.6667175292969,293.1499938964844,293.1499938964844,282.45001220703125,35229.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007420659065247,1.0,0.0,0.0,3.9534525871276855,3.953479528427124,1.0429088206365122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.341796875,0.0,1891.461669921875,1895.4371337890625,0.0,1616.6143798828125,0.9729715585708618,1.0,0.0,3.0,1.0,0.0
18169920,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.872539222240448,0.1719483286142349,0.1550183594226837,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9097521901130676,0.1942130327224731,0.1842832416296005,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.996346116065979,0.2709604799747467,0.1777449250221252,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8397042751312256,0.1527112424373626,0.1451310962438583,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.8234759569168091,0.1431888788938522,0.6466638445854187,285.1631164550781,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,296.326416015625,285.1620788574219,1.0,0.2886382639408111,1.0,1.0,0.0,1.0,-1.570864200592041,1.5708621740341189,2.0226038941473234e-06,1.2095365524291992,1.0,1.0,0.0,32.9656867980957,28.0,28672.033203125,-0.0,309.19647216796875,1.0,282.7573547363281,284.49285888671875,294.7252502441406,296.6667175292969,293.1499938964844,293.1499938964844,282.45001220703125,35229.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007420659065247,1.0,0.0,0.0,3.9534525871276855,3.953479528427124,1.0429088206365122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.341796875,0.0,1891.461669921875,1895.4371337890625,0.0,1616.6143798828125,0.9729715585708618,1.0,0.0,3.0,1.0,0.0
