time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.877926766872406,0.1722622513771057,0.1553656756877899,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.915796995162964,0.1944562792778015,0.1845898777246475,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.995280146598816,0.2708306908607483,0.1741752624511718,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8441829085350037,0.1527789384126663,0.1452559679746627,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8263396620750427,0.1424238383769989,0.643571138381958,284.9536437988281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,296.3033142089844,284.95440673828125,1.0,0.2864247262477875,1.0,1.0,0.0,1.0,-1.563819408416748,1.5638173818588257,2.005781198022305e-06,1.2041290998458862,0.9129785895347596,0.9129785895347596,0.0,32.33129119873047,25.0,29534.466796875,-0.0,304.1465759277344,1.0,282.4549255371094,284.2687072753906,294.77398681640625,296.7867736816406,293.1499938964844,293.1499938964844,282.1499938964844,38681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183533310890198,1.0,0.0,0.0,3.889216899871826,3.8892436027526855,1.009293782772147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.60009765625,0.0,1837.32568359375,1895.4371337890625,0.0,1758.494140625,0.9601651430130004,1.0,0.0,3.0,1.0,0.0
18170040,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.877926766872406,0.1722622513771057,0.1553656756877899,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.915796995162964,0.1944562792778015,0.1845898777246475,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.995280146598816,0.2708306908607483,0.1741752624511718,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8441829085350037,0.1527789384126663,0.1452559679746627,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8263396620750427,0.1424238383769989,0.643571138381958,284.9536437988281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,296.3033142089844,284.95440673828125,1.0,0.2864247262477875,1.0,1.0,0.0,1.0,-1.563819408416748,1.5638173818588257,2.005781198022305e-06,1.2041290998458862,0.9129785895347596,0.9129785895347596,0.0,32.33129119873047,25.0,29534.466796875,-0.0,304.1465759277344,1.0,282.4549255371094,284.2687072753906,294.77398681640625,296.7867736816406,293.1499938964844,293.1499938964844,282.1499938964844,38681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183533310890198,1.0,0.0,0.0,3.889216899871826,3.8892436027526855,1.009293782772147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.60009765625,0.0,1837.32568359375,1895.4371337890625,0.0,1758.494140625,0.9601651430130004,1.0,0.0,3.0,1.0,0.0
18170100,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8824300169944763,0.1723850667476654,0.155463695526123,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9209834933280944,0.1945120096206665,0.1846399158239364,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9941836595535278,0.2717472314834595,0.170931875705719,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8480260372161865,0.1527580469846725,0.1452306509017944,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8292438387870789,0.141988068819046,0.6415743231773376,284.8387145996094,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,296.297119140625,284.8232421875,1.0,0.2850269973278045,1.0,1.0,0.0,1.0,-1.5576728582382202,1.557670831680298,1.990963937714696e-06,1.1992192268371582,0.807303786277771,0.807303786277771,0.0,31.772092819213867,25.0,30088.103515625,-0.0,299.7633056640625,1.0,282.1951599121094,284.12615966796875,294.8140563964844,296.917724609375,293.1499938964844,293.1499938964844,282.1499938964844,44062.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269843220710754,1.0,0.0,0.0,3.736830234527588,3.736856460571289,9.317513445239456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.4658203125,0.0,1693.696533203125,1895.4371337890625,0.0,1829.8646240234373,0.9269053339958192,1.0,0.0,3.0,1.0,0.0
18170160,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8872591853141785,0.1725452840328216,0.1555411219596862,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9265661835670472,0.1945758163928985,0.1846527010202407,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9928606152534484,0.27309051156044,0.1674310714006424,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8521590232849121,0.1527431607246399,0.1451754420995712,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8323947191238403,0.1415676474571228,0.6394779086112976,284.86553955078125,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,296.2931823730469,284.8809814453125,1.0,0.2834044098854065,1.0,1.0,0.0,1.0,-1.550995945930481,1.550994038581848,1.974991619135835e-06,1.1939252614974976,0.7738409042358398,0.7738409042358398,0.0,31.18548393249512,28.0,29628.494140625,-0.0,295.09228515625,1.0,282.1575622558594,284.2135925292969,294.78662109375,296.80963134765625,293.1499938964844,293.1499938964844,282.45001220703125,48146.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270638346672058,1.0,0.0,0.0,3.424827337265014,3.424851417541504,7.82655604325555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.4326171875,0.0,1382.0611572265625,1895.4371337890625,0.0,1830.5277099609373,0.8663195371627808,1.0,0.0,3.0,1.0,0.0
18170220,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8948818445205688,0.1739333420991897,0.1564898490905761,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9346529841423036,0.1955258101224899,0.1852970421314239,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.991040289402008,0.2774327993392944,0.1631488353013992,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8581684827804565,0.1533838808536529,0.1455683708190918,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8365972638130188,0.1414144784212112,0.6377401351928711,285.08349609375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,296.29833984375,285.08074951171875,1.0,0.2821798026561737,1.0,1.0,0.0,1.0,-1.5461450815200806,1.5461431741714478,1.963320528375334e-06,1.1899713277816772,0.9525911808013916,0.9525911808013916,0.0,30.55070877075196,31.0,29399.126953125,-0.0,291.1745910644531,1.0,282.4413452148437,284.3984069824219,294.7328796386719,296.6526184082031,293.1499938964844,293.1499938964844,282.1499938964844,31877.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040279507637024,1.0,0.0,0.0,3.5948293209075928,3.5948522090911865,8.62283059177571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.595703125,0.0,1442.268798828125,1895.4371337890625,0.0,1642.684814453125,0.8902680277824402,1.0,0.0,3.0,1.0,0.0
18170280,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8948818445205688,0.1739333420991897,0.1564898490905761,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9346529841423036,0.1955258101224899,0.1852970421314239,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.991040289402008,0.2774327993392944,0.1631488353013992,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8581684827804565,0.1533838808536529,0.1455683708190918,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8365972638130188,0.1414144784212112,0.6377401351928711,285.08349609375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,296.29833984375,285.08074951171875,1.0,0.2821798026561737,1.0,1.0,0.0,1.0,-1.5461450815200806,1.5461431741714478,1.963320528375334e-06,1.1899713277816772,0.9525911808013916,0.9525911808013916,0.0,30.55070877075196,31.0,29399.126953125,-0.0,291.1745910644531,1.0,282.4413452148437,284.3984069824219,294.7328796386719,296.6526184082031,293.1499938964844,293.1499938964844,282.1499938964844,31877.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040279507637024,1.0,0.0,0.0,3.5948293209075928,3.5948522090911865,8.62283059177571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.595703125,0.0,1442.268798828125,1895.4371337890625,0.0,1642.684814453125,0.8902680277824402,1.0,0.0,3.0,1.0,0.0
18170340,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8974202275276184,0.1748497784137725,0.1575261950492859,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9367668628692628,0.1961760371923446,0.1860773563385009,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.990870714187622,0.2811147272586822,0.162775233387947,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8596739768981934,0.1538193225860595,0.1461064219474792,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8367218971252441,0.1411314159631729,0.6369960904121399,284.887451171875,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,296.2994384765625,284.8915405273437,1.0,0.2824419736862182,1.0,1.0,0.0,1.0,-1.5476291179656982,1.547627091407776,1.9668038930831244e-06,1.191106200218201,0.8419866561889648,0.8419866561889648,0.0,30.532245635986328,34.0,30221.96484375,-0.0,291.8111572265625,1.0,282.1574401855469,284.19842529296875,294.90087890625,296.9252319335937,293.1499938964844,293.1499938964844,282.45001220703125,38975.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145643830299377,1.0,0.0,0.0,3.5327155590057373,3.5327389240264893,8.327423302034731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.94384765625,0.0,1428.10595703125,1895.4371337890625,0.0,1727.5333251953125,0.8807441592216492,1.0,0.0,3.0,1.0,0.0
18170400,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8974202275276184,0.1748497784137725,0.1575261950492859,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9367668628692628,0.1961760371923446,0.1860773563385009,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.990870714187622,0.2811147272586822,0.162775233387947,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8596739768981934,0.1538193225860595,0.1461064219474792,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8367218971252441,0.1411314159631729,0.6369960904121399,284.887451171875,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,296.2994384765625,284.8915405273437,1.0,0.2824419736862182,1.0,1.0,0.0,1.0,-1.5476291179656982,1.547627091407776,1.9668038930831244e-06,1.191106200218201,0.8419866561889648,0.8419866561889648,0.0,30.532245635986328,34.0,30221.96484375,-0.0,291.8111572265625,1.0,282.1574401855469,284.19842529296875,294.90087890625,296.9252319335937,293.1499938964844,293.1499938964844,282.45001220703125,38975.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145643830299377,1.0,0.0,0.0,3.5327155590057373,3.5327389240264893,8.327423302034731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.94384765625,0.0,1428.10595703125,1895.4371337890625,0.0,1727.5333251953125,0.8807441592216492,1.0,0.0,3.0,1.0,0.0
18170460,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8950044512748718,0.1762115657329559,0.1585487276315689,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.933034896850586,0.1971258223056793,0.1868233531713485,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9922890663146972,0.28397336602211,0.1660281121730804,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8566498756408691,0.154499739408493,0.1466299146413803,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8326519727706909,0.1410581916570663,0.6361666917800903,285.0881042480469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,296.2980041503906,285.0868530273437,1.0,0.2838920056819916,1.0,1.0,0.0,1.0,-1.553287148475647,1.5532851219177246,1.9802082533715293e-06,1.1955113410949707,1.0,1.0,0.0,31.045185089111328,37.0,30045.193359375,-0.0,295.7900695800781,1.0,282.4423828125,284.3834533691406,294.8841552734375,296.8378295898437,293.1499938964844,293.1499938964844,282.1499938964844,31015.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014880180358887,1.0,0.0,0.0,3.70239520072937,3.702418804168701,9.146581874119876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.095703125,0.0,1554.4139404296875,1895.4371337890625,0.0,1622.5159912109375,0.9136303067207336,1.0,0.0,3.0,1.0,0.0
18170520,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8950044512748718,0.1762115657329559,0.1585487276315689,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.933034896850586,0.1971258223056793,0.1868233531713485,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9922890663146972,0.28397336602211,0.1660281121730804,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8566498756408691,0.154499739408493,0.1466299146413803,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8326519727706909,0.1410581916570663,0.6361666917800903,285.0881042480469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,296.2980041503906,285.0868530273437,1.0,0.2838920056819916,1.0,1.0,0.0,1.0,-1.553287148475647,1.5532851219177246,1.9802082533715293e-06,1.1955113410949707,1.0,1.0,0.0,31.045185089111328,37.0,30045.193359375,-0.0,295.7900695800781,1.0,282.4423828125,284.3834533691406,294.8841552734375,296.8378295898437,293.1499938964844,293.1499938964844,282.1499938964844,31015.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014880180358887,1.0,0.0,0.0,3.70239520072937,3.702418804168701,9.146581874119876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.095703125,0.0,1554.4139404296875,1895.4371337890625,0.0,1622.5159912109375,0.9136303067207336,1.0,0.0,3.0,1.0,0.0
18170580,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8889212608337402,0.1771183013916015,0.1596114635467529,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9249681830406188,0.197747454047203,0.1876193881034851,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9945710301399232,0.2852685749530792,0.1720368564128875,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8503950238227844,0.1549402773380279,0.1472155898809433,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8255569338798523,0.1407393962144851,0.6355414986610413,284.8869934082031,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,296.2886047363281,284.888916015625,1.0,0.2863562703132629,1.0,1.0,0.0,1.0,-1.5626842975616455,1.5626822710037231,2.002666406042408e-06,1.2028874158859253,0.8884314298629761,0.8884314298629761,0.0,32.009788513183594,40.0,31107.173828125,-0.0,302.7569274902344,1.0,282.157470703125,284.16656494140625,295.04010009765625,297.1206359863281,293.1499938964844,293.1499938964844,282.45001220703125,37324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718816876411438,1.0,0.0,0.0,3.697851419448853,3.697876214981079,9.124145776695514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.46142578125,0.0,1597.0968017578125,1895.4371337890625,0.0,1762.2977294921875,0.9160601496696472,1.0,0.0,3.0,1.0,0.0
18170640,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8889212608337402,0.1771183013916015,0.1596114635467529,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9249681830406188,0.197747454047203,0.1876193881034851,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9945710301399232,0.2852685749530792,0.1720368564128875,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8503950238227844,0.1549402773380279,0.1472155898809433,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8255569338798523,0.1407393962144851,0.6355414986610413,284.8869934082031,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,296.2886047363281,284.888916015625,1.0,0.2863562703132629,1.0,1.0,0.0,1.0,-1.5626842975616455,1.5626822710037231,2.002666406042408e-06,1.2028874158859253,0.8884314298629761,0.8884314298629761,0.0,32.009788513183594,40.0,31107.173828125,-0.0,302.7569274902344,1.0,282.157470703125,284.16656494140625,295.04010009765625,297.1206359863281,293.1499938964844,293.1499938964844,282.45001220703125,37324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718816876411438,1.0,0.0,0.0,3.697851419448853,3.697876214981079,9.124145776695514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.46142578125,0.0,1597.0968017578125,1895.4371337890625,0.0,1762.2977294921875,0.9160601496696472,1.0,0.0,3.0,1.0,0.0
18170700,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8838245868682861,0.1776538789272308,0.1599865704774856,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.918609619140625,0.1980906128883361,0.187875434756279,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.995943009853363,0.285383015871048,0.1763366311788559,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8455250859260559,0.1551843881607055,0.14739790558815,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8202783465385437,0.1405735462903976,0.6346392035484314,285.035888671875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,296.2817687988281,285.05963134765625,1.0,0.287871241569519,1.0,1.0,0.0,1.0,-1.567738652229309,1.5677366256713867,2.0147881514276378e-06,1.2068324089050293,0.9862180352211,0.9862180352211,0.0,32.69886779785156,40.0,30603.52734375,-0.0,306.99090576171875,1.0,282.4033203125,284.34942626953125,294.9819641113281,296.9428405761719,293.1499938964844,293.1499938964844,282.45001220703125,33905.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121466398239136,1.0,0.0,0.0,3.728673696517944,3.7286980152130127,9.27688176943775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.2001953125,0.0,1606.4595947265625,1895.4371337890625,0.0,1707.8990478515625,0.923642635345459,1.0,0.0,3.0,1.0,0.0
18170760,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8795685172080994,0.1784616708755493,0.1606401652097702,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9131043553352356,0.1986418962478637,0.188342273235321,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9970430731773376,0.2854798138141632,0.1803938299417495,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8412795662879944,0.15559783577919,0.1477483212947845,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8154730200767517,0.140554204583168,0.6344037055969238,285.09912109375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,296.27667236328125,285.1016845703125,1.0,0.2895778119564056,1.0,1.0,0.0,1.0,-1.5740916728973389,1.5740896463394165,2.0300935830164235e-06,1.2117937803268433,1.0,1.0,0.0,33.40673828125,28.0,30873.173828125,-0.0,311.92498779296875,1.0,282.4430236816406,284.3750305175781,295.0071105957031,297.01593017578125,293.1499938964844,293.1499938964844,282.1499938964844,32799.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091200351715088,1.0,0.0,0.0,3.815961360931397,3.815986394882202,9.716306976770284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.83447265625,0.0,1700.7293701171875,1895.4371337890625,0.0,1683.456787109375,0.9401950240135192,1.0,0.0,3.0,1.0,0.0
18170820,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8888985514640808,0.1793777048587799,0.1616607159376144,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9230775833129884,0.1992230117321014,0.1890457719564438,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.99551522731781,0.2861120998859405,0.1749217063188552,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8488255143165588,0.156021699309349,0.1482632756233215,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8212451338768005,0.1401333063840866,0.6330187320709229,284.8930053710937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,296.26593017578125,284.8917541503906,1.0,0.2872779965400696,1.0,1.0,0.0,1.0,-1.5685635805130005,1.568561553955078,2.016766757151345e-06,1.2074726819992063,0.9225257039070128,0.9225257039070128,0.0,32.51676559448242,31.0,31798.958984375,-0.0,306.8949890136719,1.0,282.15576171875,284.1436462402344,295.1464233398437,297.2788391113281,293.1499938964844,293.1499938964844,281.8500061035156,36777.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267032265663147,1.0,0.0,0.0,3.823574542999268,3.8236002922058105,9.755115115694937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.37255859375,0.0,1741.0836181640625,1895.4371337890625,0.0,1827.5223388671875,0.94394713640213,1.0,0.0,3.0,1.0,0.0
18170880,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8888985514640808,0.1793777048587799,0.1616607159376144,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9230775833129884,0.1992230117321014,0.1890457719564438,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.99551522731781,0.2861120998859405,0.1749217063188552,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8488255143165588,0.156021699309349,0.1482632756233215,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8212451338768005,0.1401333063840866,0.6330187320709229,284.8930053710937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,296.26593017578125,284.8917541503906,1.0,0.2872779965400696,1.0,1.0,0.0,1.0,-1.5685635805130005,1.568561553955078,2.016766757151345e-06,1.2074726819992063,0.9225257039070128,0.9225257039070128,0.0,32.51676559448242,31.0,31798.958984375,-0.0,306.8949890136719,1.0,282.15576171875,284.1436462402344,295.1464233398437,297.2788391113281,293.1499938964844,293.1499938964844,281.8500061035156,36777.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267032265663147,1.0,0.0,0.0,3.823574542999268,3.8236002922058105,9.755115115694937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.37255859375,0.0,1741.0836181640625,1895.4371337890625,0.0,1827.5223388671875,0.94394713640213,1.0,0.0,3.0,1.0,0.0
18170940,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8911333084106445,0.1798261553049087,0.162075400352478,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9250979423522948,0.1993579417467117,0.1892080605030059,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9951767921447754,0.2880504429340362,0.1738532781600952,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8502994775772095,0.1560927629470825,0.148356944322586,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8211677670478821,0.1393991559743881,0.6298226714134216,284.80877685546875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,296.2601928710937,284.8273010253906,1.0,0.2867026627063751,1.0,1.0,0.0,1.0,-1.5642409324645996,1.5642389059066772,2.0060522274434334e-06,1.2037951946258545,0.7720906734466553,0.7720906734466553,0.0,32.278839111328125,34.0,31916.712890625,-0.0,304.208251953125,1.0,281.8575439453125,284.0998840332031,295.1767272949219,297.3371276855469,293.1499938964844,293.1499938964844,282.1499938964844,47771.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398984432220459,1.0,0.0,0.0,3.3803181648254395,3.3803417682647705,7.624449267495947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9345703125,0.0,1334.888671875,1895.4371337890625,0.0,1938.7152099609373,0.8562150597572327,1.0,0.0,3.0,1.0,0.0
18171000,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8911333084106445,0.1798261553049087,0.162075400352478,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9250979423522948,0.1993579417467117,0.1892080605030059,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9951767921447754,0.2880504429340362,0.1738532781600952,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8502994775772095,0.1560927629470825,0.148356944322586,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8211677670478821,0.1393991559743881,0.6298226714134216,284.80877685546875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,296.2601928710937,284.8273010253906,1.0,0.2867026627063751,1.0,1.0,0.0,1.0,-1.5642409324645996,1.5642389059066772,2.0060522274434334e-06,1.2037951946258545,0.7720906734466553,0.7720906734466553,0.0,32.278839111328125,34.0,31916.712890625,-0.0,304.208251953125,1.0,281.8575439453125,284.0998840332031,295.1767272949219,297.3371276855469,293.1499938964844,293.1499938964844,282.1499938964844,47771.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398984432220459,1.0,0.0,0.0,3.3803181648254395,3.3803417682647705,7.624449267495947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9345703125,0.0,1334.888671875,1895.4371337890625,0.0,1938.7152099609373,0.8562150597572327,1.0,0.0,3.0,1.0,0.0
18171060,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8911677598953247,0.1813213229179382,0.1631601005792617,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.923937439918518,0.2002489268779754,0.1898397505283355,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9956392645835876,0.2904239892959595,0.1753244251012802,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8493709564208984,0.1567675471305847,0.1488271057605743,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8188693523406982,0.1392338424921035,0.6283243298530579,285.0341796875,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,296.2614440917969,285.0322265625,1.0,0.2874279320240021,1.0,1.0,0.0,1.0,-1.5668290853500366,1.5668271780014038,2.012106051552109e-06,1.2056773900985718,0.9297681450843812,0.9297681450843812,0.0,32.528541564941406,37.0,31819.44921875,-0.0,306.1029968261719,1.0,282.1407470703125,284.2860107421875,295.1210327148437,297.18975830078125,293.1499938964844,293.1499938964844,281.8500061035156,32284.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217159867286682,1.0,0.0,0.0,3.5479352474212646,3.5479576587677,8.399330795327842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.552734375,0.0,1395.5311279296875,1895.4371337890625,0.0,1786.163330078125,0.8798736333847046,1.0,0.0,3.0,1.0,0.0
18171120,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8911677598953247,0.1813213229179382,0.1631601005792617,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.923937439918518,0.2002489268779754,0.1898397505283355,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9956392645835876,0.2904239892959595,0.1753244251012802,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8493709564208984,0.1567675471305847,0.1488271057605743,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8188693523406982,0.1392338424921035,0.6283243298530579,285.0341796875,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,296.2614440917969,285.0322265625,1.0,0.2874279320240021,1.0,1.0,0.0,1.0,-1.5668290853500366,1.5668271780014038,2.012106051552109e-06,1.2056773900985718,0.9297681450843812,0.9297681450843812,0.0,32.528541564941406,37.0,31819.44921875,-0.0,306.1029968261719,1.0,282.1407470703125,284.2860107421875,295.1210327148437,297.18975830078125,293.1499938964844,293.1499938964844,281.8500061035156,32284.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217159867286682,1.0,0.0,0.0,3.5479352474212646,3.5479576587677,8.399330795327842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.552734375,0.0,1395.5311279296875,1895.4371337890625,0.0,1786.163330078125,0.8798736333847046,1.0,0.0,3.0,1.0,0.0
18171180,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8873353004455566,0.1822897940874099,0.1642605066299438,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9183896780014038,0.2008094936609268,0.1905526965856552,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9968491196632384,0.2916246056556701,0.1796255856752395,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8451396822929382,0.1571898609399795,0.1493774652481079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8134527206420898,0.1388642936944961,0.6273292303085327,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,296.2562255859375,284.88690185546875,1.0,0.2892769575119018,1.0,1.0,0.0,1.0,-1.573635458946228,1.5736334323883057,2.028495373451733e-06,1.2109951972961426,0.8100954294204712,0.8100954294204712,0.0,33.274024963378906,40.0,32525.3203125,-0.0,311.3494567871094,1.0,281.8587646484375,284.1365661621094,295.2630920410156,297.4341125488281,293.1499938964844,293.1499938964844,282.1499938964844,40898.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334401607513428,1.0,0.0,0.0,3.402698278427124,3.4027209281921387,7.725741966169153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.37939453125,0.0,1309.2127685546875,1895.4371337890625,0.0,1883.9820556640625,0.8540445566177368,1.0,0.0,3.0,1.0,0.0
18171240,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8873353004455566,0.1822897940874099,0.1642605066299438,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9183896780014038,0.2008094936609268,0.1905526965856552,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9968491196632384,0.2916246056556701,0.1796255856752395,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8451396822929382,0.1571898609399795,0.1493774652481079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8134527206420898,0.1388642936944961,0.6273292303085327,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,296.2562255859375,284.88690185546875,1.0,0.2892769575119018,1.0,1.0,0.0,1.0,-1.573635458946228,1.5736334323883057,2.028495373451733e-06,1.2109951972961426,0.8100954294204712,0.8100954294204712,0.0,33.274024963378906,40.0,32525.3203125,-0.0,311.3494567871094,1.0,281.8587646484375,284.1365661621094,295.2630920410156,297.4341125488281,293.1499938964844,293.1499938964844,282.1499938964844,40898.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334401607513428,1.0,0.0,0.0,3.402698278427124,3.4027209281921387,7.725741966169153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.37939453125,0.0,1309.2127685546875,1895.4371337890625,0.0,1883.9820556640625,0.8540445566177368,1.0,0.0,3.0,1.0,0.0
18171300,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8835763335227966,0.182919830083847,0.1647055298089981,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9135919809341432,0.2011813968420028,0.1908195465803146,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9976435899734496,0.2918633818626404,0.1829628646373748,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8414562940597534,0.1574689447879791,0.1495794504880905,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8090872764587402,0.1387235224246978,0.626473069190979,285.0341491699219,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,296.2525939941406,285.05487060546875,1.0,0.290524423122406,1.0,1.0,0.0,1.0,-1.5777097940444946,1.5777077674865725,2.0383572518767323e-06,1.214187502861023,0.9125624299049376,0.9125624299049376,0.0,33.85134506225586,40.0,32161.54296875,-0.0,314.86248779296875,1.0,282.0959777832031,284.3083801269531,295.2105712890625,297.26385498046875,293.1499938964844,293.1499938964844,282.1499938964844,34111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253738641738892,1.0,0.0,0.0,3.4532573223114014,3.4532792568206787,7.95703385847446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1142578125,0.0,1311.7344970703125,1895.4371337890625,0.0,1816.461181640625,0.8630847334861755,1.0,0.0,3.0,1.0,0.0
18171360,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8804414868354797,0.1837551444768905,0.165411576628685,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9094298481941224,0.2017192840576172,0.1912910342216491,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9982911348342896,0.292068600654602,0.1861758381128311,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8382123112678528,0.1578839123249054,0.1499444097280502,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8049991726875305,0.1386996507644653,0.6262696385383606,285.0724182128906,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,296.2503662109375,285.0699768066406,1.0,0.291987270116806,1.0,1.0,0.0,1.0,-1.5831738710403442,1.583171844482422,2.051655428658705e-06,1.218490719795227,0.9763973355293274,0.9763973355293274,0.0,34.457454681396484,28.0,32518.5859375,-0.0,319.147216796875,1.0,282.1411437988281,284.3024597167969,295.24053955078125,297.3465576171875,293.1499938964844,293.1499938964844,281.8500061035156,30671.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218064665794373,1.0,0.0,0.0,3.600316286087036,3.600338935852051,8.649173537378374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.234375,0.0,1439.2696533203125,1895.4371337890625,0.0,1786.9100341796875,0.8905004858970642,1.0,0.0,3.0,1.0,0.0
18171420,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8908478617668152,0.1846081316471099,0.1663855165243148,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9204211831092834,0.2021984010934829,0.1919010579586029,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969242215156556,0.2927291989326477,0.1799198538064956,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8466312289237976,0.1582478135824203,0.1504048258066177,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8119655251502991,0.138219341635704,0.6246173977851868,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,296.2431335449219,284.8704833984375,1.0,0.2892720401287079,1.0,1.0,0.0,1.0,-1.576149821281433,1.5761477947235107,2.0347397367004305e-06,1.213109254837036,0.8378815650939941,0.8378815650939941,0.0,33.369537353515625,31.0,33171.15625,-0.0,312.8130798339844,1.0,281.8572998046875,284.09381103515625,295.3756103515625,297.5974426269531,293.1499938964844,293.1499938964844,282.1499938964844,39303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382686734199524,1.0,0.0,0.0,3.53798770904541,3.538011074066162,8.352296845259843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0703125,0.0,1436.0423583984375,1895.4371337890625,0.0,1924.8485107421875,0.8818222880363464,1.0,0.0,3.0,1.0,0.0
18171480,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8908478617668152,0.1846081316471099,0.1663855165243148,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9204211831092834,0.2021984010934829,0.1919010579586029,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969242215156556,0.2927291989326477,0.1799198538064956,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8466312289237976,0.1582478135824203,0.1504048258066177,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8119655251502991,0.138219341635704,0.6246173977851868,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,296.2431335449219,284.8704833984375,1.0,0.2892720401287079,1.0,1.0,0.0,1.0,-1.576149821281433,1.5761477947235107,2.0347397367004305e-06,1.213109254837036,0.8378815650939941,0.8378815650939941,0.0,33.369537353515625,31.0,33171.15625,-0.0,312.8130798339844,1.0,281.8572998046875,284.09381103515625,295.3756103515625,297.5974426269531,293.1499938964844,293.1499938964844,282.1499938964844,39303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382686734199524,1.0,0.0,0.0,3.53798770904541,3.538011074066162,8.352296845259843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0703125,0.0,1436.0423583984375,1895.4371337890625,0.0,1924.8485107421875,0.8818222880363464,1.0,0.0,3.0,1.0,0.0
18171540,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8970736265182495,0.1859399974346161,0.1673340499401092,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9266892075538636,0.2029874771833419,0.1924512386322021,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9960412979125975,0.2957934141159057,0.1766726821660995,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8513684272766113,0.1588592231273651,0.1508217304944992,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8150116801261902,0.137969970703125,0.6227689981460571,285.0583190917969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,296.248291015625,285.0555725097656,1.0,0.2884176075458526,1.0,1.0,0.0,1.0,-1.5723217725753784,1.572319746017456,2.025277353823185e-06,1.209925889968872,0.9911293387413024,0.9911293387413024,0.0,32.82267761230469,34.0,32807.87109375,-0.0,309.5101623535156,1.0,282.14227294921875,284.2716979980469,295.3271179199219,297.4621887207031,293.1499938964844,293.1499938964844,281.8500061035156,31390.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265446186065674,1.0,0.0,0.0,3.686894655227661,3.686918258666992,9.070155897461518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.923828125,0.0,1539.7667236328125,1895.4371337890625,0.0,1826.2012939453125,0.9104477167129515,1.0,0.0,3.0,1.0,0.0
18171600,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8970736265182495,0.1859399974346161,0.1673340499401092,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9266892075538636,0.2029874771833419,0.1924512386322021,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9960412979125975,0.2957934141159057,0.1766726821660995,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8513684272766113,0.1588592231273651,0.1508217304944992,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8150116801261902,0.137969970703125,0.6227689981460571,285.0583190917969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,296.248291015625,285.0555725097656,1.0,0.2884176075458526,1.0,1.0,0.0,1.0,-1.5723217725753784,1.572319746017456,2.025277353823185e-06,1.209925889968872,0.9911293387413024,0.9911293387413024,0.0,32.82267761230469,34.0,32807.87109375,-0.0,309.5101623535156,1.0,282.14227294921875,284.2716979980469,295.3271179199219,297.4621887207031,293.1499938964844,293.1499938964844,281.8500061035156,31390.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265446186065674,1.0,0.0,0.0,3.686894655227661,3.686918258666992,9.070155897461518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.923828125,0.0,1539.7667236328125,1895.4371337890625,0.0,1826.2012939453125,0.9104477167129515,1.0,0.0,3.0,1.0,0.0
18171660,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8976737856864929,0.1867919713258743,0.1683252602815628,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9264175295829772,0.2034536749124527,0.1930695176124572,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9962934255599976,0.2980803847312927,0.1775562614202499,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8511751890182495,0.1592316329479217,0.1513138115406036,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8134149312973022,0.1375400722026825,0.6214277148246765,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,296.24853515625,284.86639404296875,1.0,0.2889487147331238,1.0,1.0,0.0,1.0,-1.5742945671081543,1.574292540550232,2.029915322054876e-06,1.2113571166992188,0.8497186303138733,0.8497186303138733,0.0,32.98372268676758,37.0,33559.609375,-0.0,310.8879699707031,1.0,281.85675048828125,284.0737609863281,295.449951171875,297.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,39571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741000771522522,1.0,0.0,0.0,3.609219074249268,3.609243154525757,8.692001074450673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.55029296875,0.0,1514.690185546875,1895.4371337890625,0.0,1948.11474609375,0.8979470729827881,1.0,0.0,3.0,1.0,0.0
18171720,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8976737856864929,0.1867919713258743,0.1683252602815628,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9264175295829772,0.2034536749124527,0.1930695176124572,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9962934255599976,0.2980803847312927,0.1775562614202499,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8511751890182495,0.1592316329479217,0.1513138115406036,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8134149312973022,0.1375400722026825,0.6214277148246765,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,296.24853515625,284.86639404296875,1.0,0.2889487147331238,1.0,1.0,0.0,1.0,-1.5742945671081543,1.574292540550232,2.029915322054876e-06,1.2113571166992188,0.8497186303138733,0.8497186303138733,0.0,32.98372268676758,37.0,33559.609375,-0.0,310.8879699707031,1.0,281.85675048828125,284.0737609863281,295.449951171875,297.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,39571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741000771522522,1.0,0.0,0.0,3.609219074249268,3.609243154525757,8.692001074450673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.55029296875,0.0,1514.690185546875,1895.4371337890625,0.0,1948.11474609375,0.8979470729827881,1.0,0.0,3.0,1.0,0.0
18171780,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8940147757530212,0.1881831884384155,0.1693569868803024,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9211052656173706,0.2042833864688873,0.1936905533075332,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9973219633102416,0.2996627986431122,0.1815476715564727,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8471574187278748,0.1598903983831405,0.1518110930919647,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8080204725265503,0.1373271197080612,0.6199952363967896,285.0701904296875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,296.2478332519531,285.06884765625,1.0,0.2905793190002441,1.0,1.0,0.0,1.0,-1.579945087432861,1.579943060874939,2.0433524241525447e-06,1.2155593633651731,1.0,1.0,0.0,33.67172622680664,40.0,33316.625,0.0,315.4618835449219,1.0,282.1428527832031,284.2668151855469,295.4060974121094,297.5692138671875,293.1499938964844,293.1499938964844,281.8500061035156,31770.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291671633720398,1.0,0.0,0.0,3.7515227794647217,3.751546859741211,9.390926152264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.98486328125,0.0,1616.5548095703125,1895.4371337890625,0.0,1848.09423828125,0.9251417517662048,1.0,0.0,3.0,1.0,0.0
