time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8940147757530212,0.1881831884384155,0.1693569868803024,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9211052656173706,0.2042833864688873,0.1936905533075332,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9973219633102416,0.2996627986431122,0.1815476715564727,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8471574187278748,0.1598903983831405,0.1518110930919647,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8080204725265503,0.1373271197080612,0.6199952363967896,285.0701904296875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,296.2478332519531,285.06884765625,1.0,0.2905793190002441,1.0,1.0,0.0,1.0,-1.579945087432861,1.579943060874939,2.0433524241525447e-06,1.2155593633651731,1.0,1.0,0.0,33.67172622680664,40.0,33316.625,0.0,315.4618835449219,1.0,282.1428527832031,284.2668151855469,295.4060974121094,297.5692138671875,293.1499938964844,293.1499938964844,281.8500061035156,31770.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291671633720398,1.0,0.0,0.0,3.7515227794647217,3.751546859741211,9.390926152264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.98486328125,0.0,1616.5548095703125,1895.4371337890625,0.0,1848.09423828125,0.9251417517662048,1.0,0.0,3.0,1.0,0.0
18171900,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8916950225830078,0.1887721121311187,0.1700364649295807,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9178312420845032,0.2046464532613754,0.194145992398262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9978838562965392,0.3000081479549408,0.1840903311967849,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8446907997131348,0.1601866483688354,0.152180939912796,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8047557473182678,0.137187972664833,0.6197624802589417,284.9276123046875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,296.2457580566406,284.9043273925781,1.0,0.2917705476284027,1.0,1.0,0.0,1.0,-1.584524154663086,1.584522008895874,2.054360265901778e-06,1.219032883644104,0.9381456971168518,0.9381456971168518,0.0,34.144779205322266,40.0,34291.828125,0.0,318.9626770019531,1.0,281.895263671875,284.075927734375,295.5113220214844,297.8238220214844,293.1499938964844,293.1499938964844,281.8500061035156,33927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388709187507629,1.0,0.0,0.0,3.790093898773194,3.790118932723999,9.58502482717449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.60986328125,0.0,1678.5849609375,1895.4371337890625,0.0,1929.9681396484373,0.9339186549186708,1.0,0.0,3.0,1.0,0.0
18171960,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8871883749961853,0.1890767961740493,0.1704276651144027,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9123191833496094,0.2047908455133438,0.1943860054016113,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9985763430595398,0.299723356962204,0.1878059059381485,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8404893279075623,0.1603088080883026,0.1523842513561248,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7996370196342468,0.1368797421455383,0.618800699710846,284.8739318847656,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,296.2397155761719,284.8773803710937,1.0,0.293141633272171,1.0,1.0,0.0,1.0,-1.5888320207595823,1.5888299942016602,2.06473646358063e-06,1.2222880125045776,0.8813651204109192,0.8813651204109192,0.0,34.81321716308594,43.0,34271.1796875,0.0,322.8774108886719,1.0,281.85662841796875,284.0599365234375,295.5303649902344,297.8145446777344,293.1499938964844,293.1499938964844,282.1499938964844,38283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744767963886261,1.0,0.0,0.0,3.711985349655152,3.712010383605957,9.194027370540424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.9814453125,0.0,1620.609375,1895.4371337890625,0.0,1980.3607177734373,0.919944703578949,1.0,0.0,3.0,1.0,0.0
18172020,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8777369856834412,0.1904592514038086,0.1714846044778823,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9011996984481812,0.2056241780519485,0.1950452923774719,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.2989247441291809,0.1958227008581161,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8315894603729248,0.1609812080860138,0.1529291570186615,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7886916995048523,0.1365881562232971,0.6172099113464355,285.0881042480469,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,296.2314147949219,285.0893859863281,1.0,0.2963743209838867,1.0,1.0,0.0,1.0,-1.5992597341537476,1.5992577075958252,2.0900452000205405e-06,1.230215311050415,1.0,1.0,0.0,36.3774299621582,31.0,33989.90234375,0.0,332.2897644042969,1.0,282.14337158203125,284.2665710449219,295.48419189453125,297.6898803710937,293.1499938964844,293.1499938964844,281.8500061035156,32933.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345442175865173,1.0,0.0,0.0,3.8245015144348153,3.82452654838562,9.75984562501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.64599609375,0.0,1712.0745849609375,1895.4371337890625,0.0,1893.2972412109373,0.9421115517616272,1.0,0.0,3.0,1.0,0.0
18172080,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8777369856834412,0.1904592514038086,0.1714846044778823,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9011996984481812,0.2056241780519485,0.1950452923774719,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.2989247441291809,0.1958227008581161,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8315894603729248,0.1609812080860138,0.1529291570186615,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7886916995048523,0.1365881562232971,0.6172099113464355,285.0881042480469,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,296.2314147949219,285.0893859863281,1.0,0.2963743209838867,1.0,1.0,0.0,1.0,-1.5992597341537476,1.5992577075958252,2.0900452000205405e-06,1.230215311050415,1.0,1.0,0.0,36.3774299621582,31.0,33989.90234375,0.0,332.2897644042969,1.0,282.14337158203125,284.2665710449219,295.48419189453125,297.6898803710937,293.1499938964844,293.1499938964844,281.8500061035156,32933.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345442175865173,1.0,0.0,0.0,3.8245015144348153,3.82452654838562,9.75984562501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.64599609375,0.0,1712.0745849609375,1895.4371337890625,0.0,1893.2972412109373,0.9421115517616272,1.0,0.0,3.0,1.0,0.0
18172140,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8861702084541321,0.1913425475358963,0.1724929213523864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.909353733062744,0.2061313390731811,0.1956812590360641,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990047812461852,0.2984151542186737,0.191116914153099,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8382572531700134,0.1614049226045608,0.1534467935562133,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.793893039226532,0.1360639929771423,0.6153403520584106,284.8802185058594,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,296.223388671875,284.88018798828125,1.0,0.2940990328788757,1.0,1.0,0.0,1.0,-1.5939762592315674,1.593974232673645,2.0769393813679926e-06,1.2259721755981443,0.9072874784469604,0.9072874784469604,0.0,35.452476501464844,25.0,34795.71484375,0.0,327.144287109375,1.0,281.8557434082031,284.03985595703125,295.59832763671875,297.9233703613281,293.1499938964844,293.1499938964844,281.54998779296875,37610.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750485897064209,1.0,0.0,0.0,3.806096315383911,3.806122064590454,9.66613470154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2265625,0.0,1726.4290771484375,1895.4371337890625,0.0,2029.656494140625,0.9405150413513184,1.0,0.0,3.0,1.0,0.0
18172200,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8861702084541321,0.1913425475358963,0.1724929213523864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.909353733062744,0.2061313390731811,0.1956812590360641,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990047812461852,0.2984151542186737,0.191116914153099,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8382572531700134,0.1614049226045608,0.1534467935562133,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.793893039226532,0.1360639929771423,0.6153403520584106,284.8802185058594,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,296.223388671875,284.88018798828125,1.0,0.2940990328788757,1.0,1.0,0.0,1.0,-1.5939762592315674,1.593974232673645,2.0769393813679926e-06,1.2259721755981443,0.9072874784469604,0.9072874784469604,0.0,35.452476501464844,25.0,34795.71484375,0.0,327.144287109375,1.0,281.8557434082031,284.03985595703125,295.59832763671875,297.9233703613281,293.1499938964844,293.1499938964844,281.54998779296875,37610.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750485897064209,1.0,0.0,0.0,3.806096315383911,3.806122064590454,9.66613470154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2265625,0.0,1726.4290771484375,1895.4371337890625,0.0,2029.656494140625,0.9405150413513184,1.0,0.0,3.0,1.0,0.0
18172260,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9002469182014465,0.191790223121643,0.1728379279375076,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9248487949371338,0.2062421590089798,0.1957478821277618,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9973286390304564,0.3002404272556305,0.181576058268547,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8501407504081726,0.1615054607391357,0.1535020023584365,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.804219663143158,0.1352593153715133,0.6115182638168335,284.8152770996094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,296.2211608886719,284.83416748046875,1.0,0.2898701429367065,1.0,1.0,0.0,1.0,-1.5784956216812134,1.578493595123291,2.038827460637549e-06,1.2135285139083862,0.7663880586624146,0.7663880586624146,0.0,33.62556076049805,28.0,34536.13671875,0.0,314.633056640625,1.0,281.5578918457031,284.0218811035156,295.6022644042969,297.9349365234375,293.1499938964844,293.1499938964844,281.8500061035156,48070.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607468366622925,1.0,0.0,0.0,3.331331729888916,3.331355094909668,7.405068913612922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.2841796875,0.0,1289.12451171875,1895.4371337890625,0.0,2119.126708984375,0.846431314945221,1.0,0.0,3.0,1.0,0.0
18172320,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9002469182014465,0.191790223121643,0.1728379279375076,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9248487949371338,0.2062421590089798,0.1957478821277618,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9973286390304564,0.3002404272556305,0.181576058268547,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8501407504081726,0.1615054607391357,0.1535020023584365,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.804219663143158,0.1352593153715133,0.6115182638168335,284.8152770996094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,296.2211608886719,284.83416748046875,1.0,0.2898701429367065,1.0,1.0,0.0,1.0,-1.5784956216812134,1.578493595123291,2.038827460637549e-06,1.2135285139083862,0.7663880586624146,0.7663880586624146,0.0,33.62556076049805,28.0,34536.13671875,0.0,314.633056640625,1.0,281.5578918457031,284.0218811035156,295.6022644042969,297.9349365234375,293.1499938964844,293.1499938964844,281.8500061035156,48070.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607468366622925,1.0,0.0,0.0,3.331331729888916,3.331355094909668,7.405068913612922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.2841796875,0.0,1289.12451171875,1895.4371337890625,0.0,2119.126708984375,0.846431314945221,1.0,0.0,3.0,1.0,0.0
18172380,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9122321605682372,0.1933264732360839,0.1739257127046585,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.937097668647766,0.2071538120508194,0.1963574737310409,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9954563975334167,0.3047648966312408,0.174732968211174,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8595888018608093,0.1622473299503326,0.1539908200502395,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.811704695224762,0.1350641846656799,0.6096529960632324,285.01348876953125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,296.2347412109375,285.010498046875,1.0,0.2877160012722015,1.0,1.0,0.0,1.0,-1.5706565380096436,1.5706545114517212,2.019468183789286e-06,1.2070201635360718,0.902793288230896,0.902793288230896,0.0,32.47944641113281,31.0,34206.56640625,0.0,307.7950439453125,1.0,281.83990478515625,284.1821594238281,295.53424072265625,297.7601928710937,293.1499938964844,293.1499938964844,282.1499938964844,32987.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417381405830383,1.0,0.0,0.0,3.492744445800781,3.4927663803100586,8.140047498272907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.91357421875,0.0,1343.584716796875,1895.4371337890625,0.0,1954.4117431640625,0.8676465749740601,1.0,0.0,3.0,1.0,0.0
18172440,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9122321605682372,0.1933264732360839,0.1739257127046585,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.937097668647766,0.2071538120508194,0.1963574737310409,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9954563975334167,0.3047648966312408,0.174732968211174,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8595888018608093,0.1622473299503326,0.1539908200502395,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.811704695224762,0.1350641846656799,0.6096529960632324,285.01348876953125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,296.2347412109375,285.010498046875,1.0,0.2877160012722015,1.0,1.0,0.0,1.0,-1.5706565380096436,1.5706545114517212,2.019468183789286e-06,1.2070201635360718,0.902793288230896,0.902793288230896,0.0,32.47944641113281,31.0,34206.56640625,0.0,307.7950439453125,1.0,281.83990478515625,284.1821594238281,295.53424072265625,297.7601928710937,293.1499938964844,293.1499938964844,282.1499938964844,32987.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417381405830383,1.0,0.0,0.0,3.492744445800781,3.4927663803100586,8.140047498272907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.91357421875,0.0,1343.584716796875,1895.4371337890625,0.0,1954.4117431640625,0.8676465749740601,1.0,0.0,3.0,1.0,0.0
18172500,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9170140027999878,0.1941831260919571,0.1746556609869003,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9414419531822203,0.2077174484729766,0.19684499502182,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9947555661201476,0.307203084230423,0.1725780367851257,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8630561232566833,0.162714272737503,0.1543913334608078,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8141638040542603,0.1350822895765304,0.6095183491706848,285.12017822265625,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,296.2425537109375,285.1383056640625,1.0,0.2872908413410187,1.0,1.0,0.0,1.0,-1.5698482990264893,1.569846272468567,2.017378847085638e-06,1.2062596082687378,1.0,1.0,0.0,32.16572952270508,31.0,33642.3359375,0.0,306.57135009765625,1.0,282.09637451171875,284.32012939453125,295.5194702148437,297.6432800292969,293.1499938964844,293.1499938964844,282.1499938964844,30499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310681343078613,1.0,0.0,0.0,3.5948638916015625,3.594886541366577,8.622996574558783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.42822265625,0.0,1432.1502685546875,1895.4371337890625,0.0,1864.027099609375,0.890373170375824,1.0,0.0,3.0,1.0,0.0
18172560,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9209340214729308,0.1951425075531005,0.175486609339714,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9447654485702516,0.2083790004253387,0.1974333226680755,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9942626953125,0.3096444308757782,0.1711538285017013,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8657761216163635,0.16326504945755,0.1548783630132675,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8159335255622864,0.1351869851350784,0.6098124980926514,285.15869140625,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,296.2507629394531,285.157958984375,1.0,0.2872577309608459,1.0,1.0,0.0,1.0,-1.5707783699035645,1.570776343345642,2.0194711396470666e-06,1.2068556547164917,1.0,1.0,0.0,31.989137649536133,34.0,33798.99609375,0.0,306.5430908203125,1.0,282.1416015625,284.3252868652344,295.5693359375,297.7489013671875,293.1499938964844,293.1499938964844,281.8500061035156,30865.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271732687950134,1.0,0.0,0.0,3.700898170471192,3.7009217739105225,9.139186545326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.65673828125,0.0,1551.5802001953125,1895.4371337890625,0.0,1831.43994140625,0.9128128290176392,1.0,0.0,3.0,1.0,0.0
18172620,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9216554760932922,0.1961269974708557,0.1766653060913086,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9446396827697754,0.2090398669242859,0.1982882618904113,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9946298599243164,0.3129205107688904,0.1722079515457153,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8657960891723633,0.1638498306274414,0.1556147634983062,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8146122097969055,0.1349610239267349,0.6095644235610962,284.92431640625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,296.2557983398437,284.92120361328125,1.0,0.2881690561771393,1.0,1.0,0.0,1.0,-1.575070858001709,1.5750688314437866,2.0295981357776327e-06,1.210010290145874,0.9425541758537292,0.9425541758537292,0.0,32.20829772949219,37.0,34852.2109375,0.0,309.1824645996094,1.0,281.8569641113281,284.0632629394531,295.7071533203125,298.02947998046875,293.1499938964844,293.1499938964844,281.54998779296875,34670.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449256777763367,1.0,0.0,0.0,3.7789828777313232,3.779007911682129,9.528907867206726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.49267578125,0.0,1671.1590576171875,1895.4371337890625,0.0,1981.714599609375,0.9326109886169434,1.0,0.0,3.0,1.0,0.0
18172680,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9216554760932922,0.1961269974708557,0.1766653060913086,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9446396827697754,0.2090398669242859,0.1982882618904113,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9946298599243164,0.3129205107688904,0.1722079515457153,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8657960891723633,0.1638498306274414,0.1556147634983062,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8146122097969055,0.1349610239267349,0.6095644235610962,284.92431640625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,296.2557983398437,284.92120361328125,1.0,0.2881690561771393,1.0,1.0,0.0,1.0,-1.575070858001709,1.5750688314437866,2.0295981357776327e-06,1.210010290145874,0.9425541758537292,0.9425541758537292,0.0,32.20829772949219,37.0,34852.2109375,0.0,309.1824645996094,1.0,281.8569641113281,284.0632629394531,295.7071533203125,298.02947998046875,293.1499938964844,293.1499938964844,281.54998779296875,34670.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449256777763367,1.0,0.0,0.0,3.7789828777313232,3.779007911682129,9.528907867206726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.49267578125,0.0,1671.1590576171875,1895.4371337890625,0.0,1981.714599609375,0.9326109886169434,1.0,0.0,3.0,1.0,0.0
18172740,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9127511382102966,0.1965060830116272,0.1770780682563781,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9350571036338806,0.2091549634933471,0.1984903216361999,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.996527910232544,0.3137102425098419,0.1784073859453201,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8582907319068909,0.1639817059040069,0.1558265537023544,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8060815334320068,0.1342615634202957,0.606927216053009,284.8153991699219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,296.2470703125,284.832275390625,1.0,0.2900608777999878,1.0,1.0,0.0,1.0,-1.5803388357162476,1.5803368091583252,2.042272171820514e-06,1.214060664176941,0.7888429164886475,0.7888429164886475,0.0,33.172950744628906,40.0,35107.328125,0.0,314.3109741210937,1.0,281.5575256347656,283.9890441894531,295.7167053222656,298.0812072753906,293.1499938964844,293.1499938964844,281.8500061035156,45648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599111795425415,1.0,0.0,0.0,3.4320287704467773,3.4320526123046875,7.85950419412984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9638671875,0.0,1371.8001708984375,1895.4371337890625,0.0,2111.7939453125,0.8651536107063293,1.0,0.0,3.0,1.0,0.0
18172800,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9127511382102966,0.1965060830116272,0.1770780682563781,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9350571036338806,0.2091549634933471,0.1984903216361999,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.996527910232544,0.3137102425098419,0.1784073859453201,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8582907319068909,0.1639817059040069,0.1558265537023544,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8060815334320068,0.1342615634202957,0.606927216053009,284.8153991699219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,296.2470703125,284.832275390625,1.0,0.2900608777999878,1.0,1.0,0.0,1.0,-1.5803388357162476,1.5803368091583252,2.042272171820514e-06,1.214060664176941,0.7888429164886475,0.7888429164886475,0.0,33.172950744628906,40.0,35107.328125,0.0,314.3109741210937,1.0,281.5575256347656,283.9890441894531,295.7167053222656,298.0812072753906,293.1499938964844,293.1499938964844,281.8500061035156,45648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599111795425415,1.0,0.0,0.0,3.4320287704467773,3.4320526123046875,7.85950419412984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9638671875,0.0,1371.8001708984375,1895.4371337890625,0.0,2111.7939453125,0.8651536107063293,1.0,0.0,3.0,1.0,0.0
18172860,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9054737091064452,0.1983136534690857,0.1783356964588165,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9261260628700256,0.2103862762451172,0.1993338316679,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9980244636535645,0.3143409490585327,0.1847829520702362,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8515695929527283,0.1650631129741668,0.1565738469362259,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7977946996688843,0.1343422383069992,0.6061627268791199,285.0354919433594,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,296.24493408203125,285.033203125,1.0,0.2928211688995361,1.0,1.0,0.0,1.0,-1.5904910564422607,1.5904890298843384,2.066968363578781e-06,1.221980094909668,0.9456300735473632,0.9456300735473632,0.0,34.325782775878906,43.0,35022.3828125,0.0,322.3743591308594,1.0,281.8412780761719,284.1704406738281,295.6361083984375,297.91070556640625,293.1499938964844,293.1499938964844,281.54998779296875,32118.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455101013183594,1.0,0.0,0.0,3.5968143939971924,3.596837043762207,8.632355843474215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5244140625,0.0,1446.176513671875,1895.4371337890625,0.0,1986.735107421875,0.8906869888305664,1.0,0.0,3.0,1.0,0.0
18172920,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9054737091064452,0.1983136534690857,0.1783356964588165,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9261260628700256,0.2103862762451172,0.1993338316679,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9980244636535645,0.3143409490585327,0.1847829520702362,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8515695929527283,0.1650631129741668,0.1565738469362259,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7977946996688843,0.1343422383069992,0.6061627268791199,285.0354919433594,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,296.24493408203125,285.033203125,1.0,0.2928211688995361,1.0,1.0,0.0,1.0,-1.5904910564422607,1.5904890298843384,2.066968363578781e-06,1.221980094909668,0.9456300735473632,0.9456300735473632,0.0,34.325782775878906,43.0,35022.3828125,0.0,322.3743591308594,1.0,281.8412780761719,284.1704406738281,295.6361083984375,297.91070556640625,293.1499938964844,293.1499938964844,281.54998779296875,32118.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455101013183594,1.0,0.0,0.0,3.5968143939971924,3.596837043762207,8.632355843474215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5244140625,0.0,1446.176513671875,1895.4371337890625,0.0,1986.735107421875,0.8906869888305664,1.0,0.0,3.0,1.0,0.0
18172980,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.899210512638092,0.1999672502279281,0.1800058484077453,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9181326031684875,0.2117611467838287,0.2007394880056381,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990044236183168,0.3144466280937195,0.1911308765411377,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8458476066589355,0.1663847416639328,0.1578917503356933,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.790637195110321,0.1347124278545379,0.6080564260482788,284.875244140625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,296.24224853515625,284.884521484375,1.0,0.2964254021644592,1.0,1.0,0.0,1.0,-1.6056593656539917,1.6056572198867798,2.104366558342008e-06,1.2339413166046145,0.8224104046821594,0.8224104046821594,0.0,35.655662536621094,46.0,35751.0546875,0.0,333.5272216796875,1.0,281.5577697753906,284.0166015625,295.73150634765625,298.11309814453125,293.1499938964844,293.1499938964844,281.8500061035156,40580.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587442398071289,1.0,0.0,0.0,3.464599847793579,3.464622974395752,8.009390626284585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.30859375,0.0,1369.0499267578125,1895.4371337890625,0.0,2101.5673828125,0.867419958114624,1.0,0.0,3.0,1.0,0.0
18173040,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.899210512638092,0.1999672502279281,0.1800058484077453,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9181326031684875,0.2117611467838287,0.2007394880056381,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990044236183168,0.3144466280937195,0.1911308765411377,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8458476066589355,0.1663847416639328,0.1578917503356933,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.790637195110321,0.1347124278545379,0.6080564260482788,284.875244140625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,296.24224853515625,284.884521484375,1.0,0.2964254021644592,1.0,1.0,0.0,1.0,-1.6056593656539917,1.6056572198867798,2.104366558342008e-06,1.2339413166046145,0.8224104046821594,0.8224104046821594,0.0,35.655662536621094,46.0,35751.0546875,0.0,333.5272216796875,1.0,281.5577697753906,284.0166015625,295.73150634765625,298.11309814453125,293.1499938964844,293.1499938964844,281.8500061035156,40580.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587442398071289,1.0,0.0,0.0,3.464599847793579,3.464622974395752,8.009390626284585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.30859375,0.0,1369.0499267578125,1895.4371337890625,0.0,2101.5673828125,0.867419958114624,1.0,0.0,3.0,1.0,0.0
18173100,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8954305648803711,0.2010613083839416,0.1808253675699234,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.913541615009308,0.2126743644475937,0.2014757394790649,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3145083487033844,0.1947005093097686,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425526022911072,0.1672503054141998,0.1586071848869323,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7866427302360535,0.1350766718387603,0.6092919111251831,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,296.24237060546875,285.055908203125,1.0,0.2984777688980102,1.0,1.0,0.0,1.0,-1.6141536235809326,1.6141514778137207,2.125491619153763e-06,1.240635871887207,0.9282838702201844,0.9282838702201844,0.0,36.44184875488281,46.0,35393.6171875,0.0,339.97222900390625,1.0,281.7975158691406,284.1902160644531,295.6606750488281,297.9208679199219,293.1499938964844,293.1499938964844,281.8500061035156,33998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516463398933411,1.0,0.0,0.0,3.5165812969207764,3.516603708267212,8.251533358816232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.47509765625,0.0,1375.3106689453125,1895.4371337890625,0.0,2039.7113037109373,0.8769688606262207,1.0,0.0,3.0,1.0,0.0
18173160,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.892874538898468,0.2024223357439041,0.1819806098937988,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9102509021759032,0.2138242125511169,0.202495202422142,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.3147762417793274,0.1977889835834503,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8402446508407593,0.1683223396539688,0.1595630943775177,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7836766839027405,0.1356298327445984,0.6115230917930603,285.07177734375,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,296.2453308105469,285.0693664550781,1.0,0.3007145822048187,1.0,1.0,0.0,1.0,-1.6242977380752563,1.6242954730987549,2.150906539100106e-06,1.248641014099121,0.9905165433883668,0.9905165433883668,0.0,37.202579498291016,49.0,35759.66796875,0.0,347.258544921875,1.0,281.8417053222656,284.1827087402344,295.6716003417969,297.9871520996094,293.1499938964844,293.1499938964844,281.54998779296875,30912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492507100105286,1.0,0.0,0.0,3.654908418655396,3.654931545257568,8.91345905529306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.638671875,0.0,1500.521240234375,1895.4371337890625,0.0,2018.972412109375,0.9029360413551332,1.0,0.0,3.0,1.0,0.0
18173220,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8856581449508667,0.2043921053409576,0.1840176582336425,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9020920395851136,0.215676799416542,0.2044429183006286,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3142663240432739,0.2050265073776245,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.834195613861084,0.1701517254114151,0.1614502221345901,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7764104008674622,0.1365114897489547,0.61611008644104,284.88067626953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,296.24493408203125,284.8860778808594,1.0,0.3056066036224365,1.0,1.0,0.0,1.0,-1.6455440521240234,1.6455419063568115,2.2048127448215382e-06,1.2654554843902588,0.8639127612113953,0.8639127612113953,0.0,39.02216339111328,37.0,36769.6875,0.0,363.4242858886719,1.0,281.5568542480469,283.9835205078125,295.75885009765625,298.2041015625,293.1499938964844,293.1499938964844,281.8500061035156,38330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665143609046936,1.0,0.0,0.0,3.614722490310669,3.614746570587158,8.718529329598823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.18701171875,0.0,1511.5457763671875,1895.4371337890625,0.0,2169.94921875,0.8984618186950684,1.0,0.0,3.0,1.0,0.0
18173280,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8856581449508667,0.2043921053409576,0.1840176582336425,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9020920395851136,0.215676799416542,0.2044429183006286,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3142663240432739,0.2050265073776245,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.834195613861084,0.1701517254114151,0.1614502221345901,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7764104008674622,0.1365114897489547,0.61611008644104,284.88067626953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,296.24493408203125,284.8860778808594,1.0,0.3056066036224365,1.0,1.0,0.0,1.0,-1.6455440521240234,1.6455419063568115,2.2048127448215382e-06,1.2654554843902588,0.8639127612113953,0.8639127612113953,0.0,39.02216339111328,37.0,36769.6875,0.0,363.4242858886719,1.0,281.5568542480469,283.9835205078125,295.75885009765625,298.2041015625,293.1499938964844,293.1499938964844,281.8500061035156,38330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665143609046936,1.0,0.0,0.0,3.614722490310669,3.614746570587158,8.718529329598823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.18701171875,0.0,1511.5457763671875,1895.4371337890625,0.0,2169.94921875,0.8984618186950684,1.0,0.0,3.0,1.0,0.0
18173340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.896949291229248,0.2070024758577346,0.1860592812299728,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9137271642684937,0.218015432357788,0.2063983231782913,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.3153123557567596,0.1996496468782425,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8441245555877686,0.172394186258316,0.1633520424365997,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7852917313575745,0.137746125459671,0.620719850063324,285.06939697265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,296.2528991699219,285.06695556640625,1.0,0.3049212396144867,1.0,1.0,0.0,1.0,-1.6517174243927002,1.6517151594161987,2.220791429863312e-06,1.270474195480347,1.0,1.0,0.0,38.11392211914063,25.0,36404.94140625,0.0,364.1510620117188,1.0,281.84259033203125,284.15509033203125,295.6795654296875,298.0472106933594,293.1499938964844,293.1499938964844,281.54998779296875,31943.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587946653366089,1.0,0.0,0.0,3.765578508377075,3.765603065490722,9.461428476242872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.427734375,0.0,1634.2830810546875,1895.4371337890625,0.0,2102.0087890625,0.9281768202781676,1.0,0.0,3.0,1.0,0.0
18173400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.896949291229248,0.2070024758577346,0.1860592812299728,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9137271642684937,0.218015432357788,0.2063983231782913,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.3153123557567596,0.1996496468782425,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8441245555877686,0.172394186258316,0.1633520424365997,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7852917313575745,0.137746125459671,0.620719850063324,285.06939697265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,296.2528991699219,285.06695556640625,1.0,0.3049212396144867,1.0,1.0,0.0,1.0,-1.6517174243927002,1.6517151594161987,2.220791429863312e-06,1.270474195480347,1.0,1.0,0.0,38.11392211914063,25.0,36404.94140625,0.0,364.1510620117188,1.0,281.84259033203125,284.15509033203125,295.6795654296875,298.0472106933594,293.1499938964844,293.1499938964844,281.54998779296875,31943.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587946653366089,1.0,0.0,0.0,3.765578508377075,3.765603065490722,9.461428476242872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.427734375,0.0,1634.2830810546875,1895.4371337890625,0.0,2102.0087890625,0.9281768202781676,1.0,0.0,3.0,1.0,0.0
18173460,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.919792115688324,0.2086731642484665,0.1877015829086303,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9381983280181884,0.219649076461792,0.2080083489418029,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.998402774333954,0.3188062906265259,0.1867919266223907,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.863558292388916,0.1740157604217529,0.1649139970541,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8035996556282043,0.1386809796094894,0.6248608827590942,284.8597106933594,284.95001220703125,296.26397705078125,292.691162109375,296.26251220703125,296.26397705078125,284.8544006347656,1.0,0.3015051782131195,1.0,1.0,0.0,1.0,-1.647039771080017,1.6470375061035156,2.208894102295744e-06,1.2668544054031372,0.8845003843307495,0.8845003843307495,0.0,35.78924560546875,25.0,37038.078125,0.0,355.1496887207031,1.0,281.5665588378906,283.92889404296875,295.7541198730469,298.2435302734375,293.1499938964844,293.1499938964844,281.54998779296875,37533.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724822759628296,1.0,0.0,0.0,3.750063896179199,3.750089168548584,9.38362461511133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.607421875,0.0,1659.15771484375,1895.4371337890625,0.0,2222.9130859375,0.9269030094146729,1.0,0.0,3.0,1.0,0.0
18173520,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.928844690322876,0.2091024816036224,0.1880626082420349,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.947180986404419,0.2200861424207687,0.208396628499031,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9973588585853576,0.3203892111778259,0.1817028224468231,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8709941506385803,0.1744622737169265,0.165309727191925,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8103569149971008,0.1389375776052475,0.6258624792098999,284.8551025390625,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,296.2681579589844,284.8570556640625,1.0,0.3000096082687378,1.0,1.0,0.0,1.0,-1.6435093879699707,1.6435072422027588,2.199893742727e-06,1.264081954956055,0.8668509721755981,0.8668509721755981,0.0,34.9294319152832,28.0,36880.21875,0.0,350.8925476074219,1.0,281.5570983886719,283.9375915527344,295.740234375,298.2100524902344,293.1499938964844,293.1499938964844,281.8500061035156,39200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738776206970215,1.0,0.0,0.0,3.698364496231079,3.6983895301818848,9.126677582571574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.05810546875,0.0,1611.9122314453125,1895.4371337890625,0.0,2235.34912109375,0.917400598526001,1.0,0.0,3.0,1.0,0.0
18173580,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9559912085533142,0.2118875086307525,0.190203309059143,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9722728729248048,0.2226653397083282,0.2105248570442199,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9927441477775574,0.329581081867218,0.1671376377344131,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8943167924880981,0.1769617944955825,0.1674021482467651,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8297038078308105,0.1405985653400421,0.6320326328277588,285.040771484375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,296.3010559082031,285.039306640625,1.0,0.297687828540802,1.0,1.0,0.0,1.0,-1.6410555839538574,1.6410534381866455,2.193440650444245e-06,1.26197612285614,1.0,1.0,0.0,32.859519958496094,48.0,36224.96875,0.0,343.8339538574219,1.0,281.84259033203125,284.12017822265625,295.64556884765625,298.0062866210937,293.1499938964844,293.1499938964844,281.54998779296875,32689.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617734670639038,1.0,0.0,0.0,3.803016424179077,3.803041219711304,9.650497077018372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.61279296875,0.0,1684.357666015625,1895.4371337890625,0.0,2128.14599609375,0.9374221563339232,1.0,0.0,3.0,1.0,0.0
18173640,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9559912085533142,0.2118875086307525,0.190203309059143,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9722728729248048,0.2226653397083282,0.2105248570442199,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9927441477775574,0.329581081867218,0.1671376377344131,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8943167924880981,0.1769617944955825,0.1674021482467651,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8297038078308105,0.1405985653400421,0.6320326328277588,285.040771484375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,296.3010559082031,285.039306640625,1.0,0.297687828540802,1.0,1.0,0.0,1.0,-1.6410555839538574,1.6410534381866455,2.193440650444245e-06,1.26197612285614,1.0,1.0,0.0,32.859519958496094,48.0,36224.96875,0.0,343.8339538574219,1.0,281.84259033203125,284.12017822265625,295.64556884765625,298.0062866210937,293.1499938964844,293.1499938964844,281.54998779296875,32689.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617734670639038,1.0,0.0,0.0,3.803016424179077,3.803041219711304,9.650497077018372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.61279296875,0.0,1684.357666015625,1895.4371337890625,0.0,2128.14599609375,0.9374221563339232,1.0,0.0,3.0,1.0,0.0
