time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9568436145782472,0.2132053673267364,0.1915202736854553,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9728214740753174,0.2239560782909393,0.2118283063173294,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9931398034095764,0.3339987993240356,0.1681353598833084,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8952727317810059,0.1782306581735611,0.1686642467975616,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8302913308143616,0.1415066123008728,0.636268138885498,284.8979187011719,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,296.31756591796875,284.8781433105469,1.0,0.3000650703907013,1.0,1.0,0.0,1.0,-1.6519845724105835,1.651982307434082,2.221169552285573e-06,1.2704261541366575,0.9217580556869508,0.9217580556869508,0.0,33.20828628540039,48.0,37171.6796875,0.0,350.50201416015625,1.0,281.5942077636719,283.9358215332031,295.7186889648437,298.22381591796875,293.1499938964844,293.1499938964844,281.54998779296875,35271.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701576352119446,1.0,0.0,0.0,3.818586826324463,3.8186123371124254,9.729681096359857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3056640625,0.0,1723.2423095703125,1895.4371337890625,0.0,2202.23828125,0.9409092664718628,1.0,0.0,3.0,1.0,0.0
18173760,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9458284378051758,0.2142816483974456,0.1925973892211914,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.962644636631012,0.225079670548439,0.2129851281642913,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9959986805915833,0.3366684913635254,0.1765231639146804,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8859893083572388,0.1793686747550964,0.1698246598243713,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8223233819007874,0.1423089206218719,0.6402464509010315,284.8670654296875,284.95001220703125,296.3521423339844,292.6693420410156,296.4353942871094,296.3255310058594,284.87066650390625,1.0,0.3043787479400635,0.9468406438827516,0.9468406438827516,0.2000000029802322,1.0,-1.6708829402923584,1.5059059858322144,0.1649768948554992,1.1209983825683594,0.8740279078483582,0.8740279078483582,0.0,34.6680793762207,68.0,36589.7734375,0.0,364.3425903320313,1.0,281.55645751953125,283.9158935546875,295.71075439453125,298.1756286621094,293.1499938964844,293.1499938964844,281.8500061035156,39367.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746998071670532,1.0,0.0,0.0,3.715629577636719,3.715654850006104,9.212089366883448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.81005859375,0.0,1633.0703125,1895.4371337890625,0.0,2242.68603515625,0.9218626618385316,1.0,0.0,3.0,1.0,0.0
18173820,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9037993550300598,0.2171221673488617,0.1951475441455841,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.920115053653717,0.2278396487236023,0.2156321257352829,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.3368094563484192,0.2049590796232223,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.85188889503479,0.1820634305477142,0.1724379956722259,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7904677987098694,0.1441570967435836,0.6491202712059021,284.96209716796875,284.95001220703125,296.3870849609375,292.6551818847656,296.8334655761719,296.3213195800781,284.9535522460937,1.0,0.3179751336574554,0.8405219912528992,0.8405219912528992,0.6000000238418579,1.0,-1.7250598669052124,0.8837773203849792,0.8412825465202332,0.4891031682491302,0.9361737370491028,0.9361737370491028,0.0,40.43306350708008,88.0,32269.970703125,0.0,410.1797180175781,1.0,281.84332275390625,283.9017333984375,295.564208984375,297.7740173339844,293.1499938964844,293.1499938964844,281.54998779296875,34822.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535451054573059,1.0,0.0,0.0,3.7626967430114746,3.762721538543701,9.44695216276159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.29052734375,0.0,1653.1148681640625,1895.4371337890625,0.0,2056.19921875,0.929283082485199,1.0,0.0,3.0,1.0,0.0
18173880,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9037993550300598,0.2171221673488617,0.1951475441455841,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.920115053653717,0.2278396487236023,0.2156321257352829,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.3368094563484192,0.2049590796232223,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.85188889503479,0.1820634305477142,0.1724379956722259,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7904677987098694,0.1441570967435836,0.6491202712059021,284.96209716796875,284.95001220703125,296.3870849609375,292.6551818847656,296.8334655761719,296.3213195800781,284.9535522460937,1.0,0.3179751336574554,0.8405219912528992,0.8405219912528992,0.6000000238418579,1.0,-1.7250598669052124,0.8837773203849792,0.8412825465202332,0.4891031682491302,0.9361737370491028,0.9361737370491028,0.0,40.43306350708008,88.0,32269.970703125,0.0,410.1797180175781,1.0,281.84332275390625,283.9017333984375,295.564208984375,297.7740173339844,293.1499938964844,293.1499938964844,281.54998779296875,34822.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535451054573059,1.0,0.0,0.0,3.7626967430114746,3.762721538543701,9.44695216276159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.29052734375,0.0,1653.1148681640625,1895.4371337890625,0.0,2056.19921875,0.929283082485199,1.0,0.0,3.0,1.0,0.0
18173940,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8504037261009216,0.2193510830402374,0.19768588244915,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.863854169845581,0.2302253395318985,0.2183966785669326,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9825462698936462,0.3299048244953155,0.232573002576828,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.805059015750885,0.184461161494255,0.1751951426267624,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7445390224456787,0.1455873101949691,0.6580016016960144,284.8447570800781,284.95001220703125,296.4197082519531,292.6387023925781,296.91510009765625,296.29351806640625,284.8575134277344,1.0,0.3362847864627838,0.7342032790184021,0.7342032790184021,1.0,1.0,-1.7773613929748535,0.7658773064613342,1.0114840269088743,0.3609325289726257,0.7907383441925049,0.7907383441925049,0.0,51.30514144897461,106.0,31853.314453125,0.0,474.22406005859375,1.0,281.5574645996094,283.7886962890625,295.5697021484375,297.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,45154.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742841899394989,1.0,0.0,0.0,3.400324821472168,3.400347948074341,7.714967296124087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.70654296875,0.0,1336.5386962890625,1895.4371337890625,0.0,1963.850830078125,0.8585622310638428,1.0,0.0,3.0,1.0,0.0
18174000,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8504037261009216,0.2193510830402374,0.19768588244915,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.863854169845581,0.2302253395318985,0.2183966785669326,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9825462698936462,0.3299048244953155,0.232573002576828,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.805059015750885,0.184461161494255,0.1751951426267624,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7445390224456787,0.1455873101949691,0.6580016016960144,284.8447570800781,284.95001220703125,296.4197082519531,292.6387023925781,296.91510009765625,296.29351806640625,284.8575134277344,1.0,0.3362847864627838,0.7342032790184021,0.7342032790184021,1.0,1.0,-1.7773613929748535,0.7658773064613342,1.0114840269088743,0.3609325289726257,0.7907383441925049,0.7907383441925049,0.0,51.30514144897461,106.0,31853.314453125,0.0,474.22406005859375,1.0,281.5574645996094,283.7886962890625,295.5697021484375,297.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,45154.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742841899394989,1.0,0.0,0.0,3.400324821472168,3.400347948074341,7.714967296124087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.70654296875,0.0,1336.5386962890625,1895.4371337890625,0.0,1963.850830078125,0.8585622310638428,1.0,0.0,3.0,1.0,0.0
18174060,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8096465468406677,0.2216944396495819,0.1999807059764862,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8219956159591675,0.2325073331594467,0.2208208590745926,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9222355484962464,0.3268994688987732,0.2298332899808883,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7640474438667297,0.1866502612829208,0.1775735765695572,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.708741307258606,0.1469057351350784,0.6655271053314209,285.0380249023437,284.95001220703125,296.4432983398437,292.6246337890625,296.924560546875,296.292724609375,285.0396728515625,1.0,0.3506756424903869,0.7487581372261047,0.7487581372261047,1.0,1.0,-1.7928450107574463,0.7750411033630371,1.0178037881851196,0.3665322959423065,0.9234997034072876,0.9234997034072876,0.0,63.67537307739258,106.0,31540.455078125,0.0,521.412353515625,1.0,281.8283386230469,283.9647216796875,295.49957275390625,297.5483093261719,293.1499938964844,293.1499938964844,281.8500061035156,32849.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197619080543518,1.0,0.0,0.0,3.525715112686157,3.5257375240325928,8.294452982227085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.62060546875,0.0,1376.47216796875,1895.4371337890625,0.0,1770.06298828125,0.8761125206947327,1.0,0.0,3.0,1.0,0.0
18174120,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7994428873062134,0.2224506884813308,0.2008002251386642,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8122460842132568,0.2332496494054794,0.2216593772172927,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9074708223342896,0.3265708684921264,0.2295498251914978,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7548431158065796,0.1873573660850525,0.1783791482448578,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6994394659996033,0.1473554372787475,0.6681673526763916,285.0389404296875,284.95001220703125,296.4502258300781,292.62017822265625,296.9281005859375,296.2945861816406,285.0387268066406,1.0,0.3551124632358551,0.7531580328941345,0.7531580328941345,1.0,1.0,-1.7986319065093994,0.7787019610404968,1.0199300050735474,0.3689511716365814,0.937973141670227,0.937973141670227,0.0,67.46401977539062,94.0,31656.189453125,0.0,536.8196411132812,1.0,281.8404541015625,283.9603576660156,295.5172424316406,297.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,32215.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166444659233093,1.0,0.0,0.0,3.569540739059448,3.569563150405884,8.501938850713486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3056640625,0.0,1417.7890625,1895.4371337890625,0.0,1744.5018310546875,0.884833037853241,1.0,0.0,3.0,1.0,0.0
18174180,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7836706042289734,0.2249384373426437,0.2035184800624847,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7964094281196594,0.2359411716461181,0.224633052945137,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8845301866531372,0.3256949186325073,0.2289462983608245,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.74162757396698,0.1900034695863723,0.1812798827886581,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6851650476455688,0.1490149050951004,0.677326500415802,284.8844909667969,284.95001220703125,296.47900390625,292.59991455078125,296.94097900390625,296.29888916015625,284.89080810546875,1.0,0.364026129245758,0.7721127867698669,0.7721127867698669,1.0,1.0,-1.8192274570465088,0.7920789122581482,1.0271486043930054,0.3780013918876648,0.8240429162979126,0.8240429162979126,0.0,75.01211547851562,82.0,32496.576171875,0.0,574.0403442382812,1.0,281.55792236328125,283.801025390625,295.6331481933594,297.8153991699219,293.1499938964844,293.1499938964844,281.8500061035156,40063.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285296320915222,1.0,0.0,0.0,3.454310894012451,3.454333782196045,7.961889423313551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.9130859375,0.0,1354.933349609375,1895.4371337890625,0.0,1842.762939453125,0.8647515177726746,1.0,0.0,3.0,1.0,0.0
18174240,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7836706042289734,0.2249384373426437,0.2035184800624847,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7964094281196594,0.2359411716461181,0.224633052945137,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8845301866531372,0.3256949186325073,0.2289462983608245,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.74162757396698,0.1900034695863723,0.1812798827886581,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6851650476455688,0.1490149050951004,0.677326500415802,284.8844909667969,284.95001220703125,296.47900390625,292.59991455078125,296.94097900390625,296.29888916015625,284.89080810546875,1.0,0.364026129245758,0.7721127867698669,0.7721127867698669,1.0,1.0,-1.8192274570465088,0.7920789122581482,1.0271486043930054,0.3780013918876648,0.8240429162979126,0.8240429162979126,0.0,75.01211547851562,82.0,32496.576171875,0.0,574.0403442382812,1.0,281.55792236328125,283.801025390625,295.6331481933594,297.8153991699219,293.1499938964844,293.1499938964844,281.8500061035156,40063.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285296320915222,1.0,0.0,0.0,3.454310894012451,3.454333782196045,7.961889423313551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.9130859375,0.0,1354.933349609375,1895.4371337890625,0.0,1842.762939453125,0.8647515177726746,1.0,0.0,3.0,1.0,0.0
18174300,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7829639911651611,0.2264105528593063,0.2046857327222824,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7957198619842529,0.2374435514211654,0.2259474247694015,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8819892406463623,0.3259992599487304,0.2289302498102188,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7413389086723328,0.1914575845003128,0.1825741827487945,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6845470666885376,0.1499612778425216,0.6812831163406372,285.0351257324219,284.95001220703125,296.49285888671875,292.5892333984375,296.94854736328125,296.30303955078125,285.0508117675781,1.0,0.3660225868225097,0.7815901637077332,0.7815901637077332,1.0,1.0,-1.8284910917282104,0.7981032729148865,1.0303877592086792,0.3820238411426544,0.9246774315834044,0.9246774315834044,0.0,76.11886596679688,82.0,32018.1328125,0.0,583.9179077148438,1.0,281.7972412109375,283.9667663574219,295.5556335449219,297.6203918457031,293.1499938964844,293.1499938964844,281.8500061035156,33914.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217802405357361,1.0,0.0,0.0,3.505786418914795,3.5058088302612305,8.200951242542942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.85986328125,0.0,1363.57568359375,1895.4371337890625,0.0,1786.6937255859375,0.8743506669998169,1.0,0.0,3.0,1.0,0.0
18174360,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7866026759147644,0.2281609624624252,0.2061381936073303,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7993282675743103,0.2391723990440368,0.2274682074785232,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8844637274742126,0.3268048167228699,0.2293266057968139,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7447078227996826,0.1931065917015075,0.1840312182903289,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6877683997154236,0.1510843187570572,0.685862123966217,285.0660095214844,284.95001220703125,296.50634765625,292.5782165527344,296.95770263671875,296.3092956542969,285.06402587890625,1.0,0.3668509721755981,0.7814696431159973,0.7814696431159973,1.0,1.0,-1.839783191680908,0.8035306930541992,1.036252498626709,0.3850183188915252,0.9819337725639344,0.9819337725639344,0.0,75.68386840820312,70.0,32311.8984375,0.0,590.4932861328125,1.0,281.8417663574219,283.9658203125,295.55377197265625,297.6694641113281,293.1499938964844,293.1499938964844,281.54998779296875,31024.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193876504898071,1.0,0.0,0.0,3.639482736587525,3.639505863189697,8.838379130793328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.67431640625,0.0,1484.3797607421875,1895.4371337890625,0.0,1766.9862060546875,0.8994832634925842,1.0,0.0,3.0,1.0,0.0
18174420,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8008224368095398,0.23084057867527,0.208623319864273,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8135066628456116,0.2421103566884994,0.2302426546812057,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8977305889129639,0.3278236389160156,0.2300557643175125,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7579460144042969,0.1960044652223587,0.186734601855278,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7007479667663574,0.153055652976036,0.6943696737289429,284.88018798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.9708557128906,296.3128662109375,284.88427734375,1.0,0.3657436370849609,0.7812285423278809,0.7812285423278809,1.0,1.0,-1.860439896583557,0.8132566809654236,1.0471831560134888,0.3903761506080627,0.8557521104812622,0.8557521104812622,0.0,72.04640197753906,58.0,33259.7265625,0.0,593.6826782226562,1.0,281.5570373535156,283.7701721191406,295.6229248046875,297.86334228515625,293.1499938964844,293.1499938964844,281.8500061035156,38613.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379480600357056,1.0,0.0,0.0,3.58585786819458,3.5858819484710693,8.579845598433167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.158203125,0.0,1482.1832275390625,1895.4371337890625,0.0,1922.124755859375,0.892296552658081,1.0,0.0,3.0,1.0,0.0
18174480,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8008224368095398,0.23084057867527,0.208623319864273,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8135066628456116,0.2421103566884994,0.2302426546812057,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8977305889129639,0.3278236389160156,0.2300557643175125,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7579460144042969,0.1960044652223587,0.186734601855278,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7007479667663574,0.153055652976036,0.6943696737289429,284.88018798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.9708557128906,296.3128662109375,284.88427734375,1.0,0.3657436370849609,0.7812285423278809,0.7812285423278809,1.0,1.0,-1.860439896583557,0.8132566809654236,1.0471831560134888,0.3903761506080627,0.8557521104812622,0.8557521104812622,0.0,72.04640197753906,58.0,33259.7265625,0.0,593.6826782226562,1.0,281.5570373535156,283.7701721191406,295.6229248046875,297.86334228515625,293.1499938964844,293.1499938964844,281.8500061035156,38613.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379480600357056,1.0,0.0,0.0,3.58585786819458,3.5858819484710693,8.579845598433167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.158203125,0.0,1482.1832275390625,1895.4371337890625,0.0,1922.124755859375,0.892296552658081,1.0,0.0,3.0,1.0,0.0
18174540,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8245881795883179,0.2342650890350341,0.2111271619796753,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8367210626602173,0.245591789484024,0.2330090403556823,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9251863360404968,0.3298237919807434,0.2309626787900924,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7817547917366028,0.1993625313043594,0.1894248872995376,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7222632765769958,0.1554208546876907,0.702833890914917,285.068115234375,284.95001220703125,296.5579528808594,292.53155517578125,296.9874572753906,296.322998046875,285.0670471191406,1.0,0.3619856536388397,0.7809874415397644,0.7809874415397644,1.0,1.0,-1.8812471628189087,0.8230862617492676,1.0581610202789309,0.3956904411315918,1.0,1.0,0.0,65.43992614746094,46.0,32950.63671875,0.0,587.4874877929688,1.0,281.8428039550781,283.94854736328125,295.513671875,297.6746826171875,293.1499938964844,293.1499938964844,281.54998779296875,31609.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297170162200928,1.0,0.0,0.0,3.742037773132324,3.7420620918273926,9.34350111947424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6953125,0.0,1604.31396484375,1895.4371337890625,0.0,1852.6976318359373,0.922856628894806,1.0,0.0,3.0,1.0,0.0
18174600,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8245881795883179,0.2342650890350341,0.2111271619796753,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8367210626602173,0.245591789484024,0.2330090403556823,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9251863360404968,0.3298237919807434,0.2309626787900924,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7817547917366028,0.1993625313043594,0.1894248872995376,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7222632765769958,0.1554208546876907,0.702833890914917,285.068115234375,284.95001220703125,296.5579528808594,292.53155517578125,296.9874572753906,296.322998046875,285.0670471191406,1.0,0.3619856536388397,0.7809874415397644,0.7809874415397644,1.0,1.0,-1.8812471628189087,0.8230862617492676,1.0581610202789309,0.3956904411315918,1.0,1.0,0.0,65.43992614746094,46.0,32950.63671875,0.0,587.4874877929688,1.0,281.8428039550781,283.94854736328125,295.513671875,297.6746826171875,293.1499938964844,293.1499938964844,281.54998779296875,31609.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297170162200928,1.0,0.0,0.0,3.742037773132324,3.7420620918273926,9.34350111947424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6953125,0.0,1604.31396484375,1895.4371337890625,0.0,1852.6976318359373,0.922856628894806,1.0,0.0,3.0,1.0,0.0
18174660,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599610924720764,0.2371772974729538,0.2136429399251938,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8736203908920288,0.2488080263137817,0.2358552366495132,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9686657190322876,0.3313562870025635,0.2319614738225937,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.818122923374176,0.2025334686040878,0.1921966224908828,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7529615163803101,0.1576919257640838,0.7117958068847656,284.8817749023437,284.95001220703125,296.58282470703125,292.5071716308594,297.0007019042969,296.3277893066406,284.8842468261719,1.0,0.3566160500049591,0.7807161808013916,0.7807161808013916,1.0,1.0,-1.902978658676148,0.8333379030227661,1.069640874862671,0.401319682598114,0.8859591484069824,0.8859591484069824,0.0,56.95363998413086,34.0,33998.1328125,0.0,575.6704711914062,1.0,281.55712890625,283.7467346191406,295.5711975097656,297.85601806640625,293.1499938964844,293.1499938964844,281.8500061035156,37902.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474008202552795,1.0,0.0,0.0,3.707629919052124,3.7076549530029297,9.172464956463956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9580078125,0.0,1612.6939697265625,1895.4371337890625,0.0,2003.00732421875,0.9189531803131104,1.0,0.0,3.0,1.0,0.0
18174720,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599610924720764,0.2371772974729538,0.2136429399251938,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8736203908920288,0.2488080263137817,0.2358552366495132,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9686657190322876,0.3313562870025635,0.2319614738225937,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.818122923374176,0.2025334686040878,0.1921966224908828,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7529615163803101,0.1576919257640838,0.7117958068847656,284.8817749023437,284.95001220703125,296.58282470703125,292.5071716308594,297.0007019042969,296.3277893066406,284.8842468261719,1.0,0.3566160500049591,0.7807161808013916,0.7807161808013916,1.0,1.0,-1.902978658676148,0.8333379030227661,1.069640874862671,0.401319682598114,0.8859591484069824,0.8859591484069824,0.0,56.95363998413086,34.0,33998.1328125,0.0,575.6704711914062,1.0,281.55712890625,283.7467346191406,295.5711975097656,297.85601806640625,293.1499938964844,293.1499938964844,281.8500061035156,37902.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474008202552795,1.0,0.0,0.0,3.707629919052124,3.7076549530029297,9.172464956463956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9580078125,0.0,1612.6939697265625,1895.4371337890625,0.0,2003.00732421875,0.9189531803131104,1.0,0.0,3.0,1.0,0.0
18174780,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9160172343254088,0.2408100813627243,0.216244176030159,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9330177307128906,0.25254687666893,0.2387710511684417,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3342806398868561,0.2189927697181701,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8680230379104614,0.2061412632465362,0.1950300484895706,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8010955452919006,0.1603222638368606,0.7210225462913513,285.07177734375,284.95001220703125,296.60748291015625,292.48248291015625,297.0177307128906,296.3390808105469,285.0708312988281,1.0,0.3498747646808624,0.780444860458374,0.780444860458374,1.0,1.0,-1.9195966720581048,0.8414286375045776,1.0781680345535278,0.4046311974525451,1.0,1.0,0.0,47.74384689331055,25.0,33495.921875,0.0,554.3074951171875,1.0,281.8433837890625,283.9349670410156,295.4618225097656,297.65899658203125,293.1499938964844,293.1499938964844,281.54998779296875,32940.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386273741722107,1.0,0.0,0.0,3.824413776397705,3.82443904876709,9.759397698871908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.11279296875,0.0,1712.0213623046875,1895.4371337890625,0.0,1927.897216796875,0.942117154598236,1.0,0.0,3.0,1.0,0.0
18174840,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9160172343254088,0.2408100813627243,0.216244176030159,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9330177307128906,0.25254687666893,0.2387710511684417,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3342806398868561,0.2189927697181701,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8680230379104614,0.2061412632465362,0.1950300484895706,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8010955452919006,0.1603222638368606,0.7210225462913513,285.07177734375,284.95001220703125,296.60748291015625,292.48248291015625,297.0177307128906,296.3390808105469,285.0708312988281,1.0,0.3498747646808624,0.780444860458374,0.780444860458374,1.0,1.0,-1.9195966720581048,0.8414286375045776,1.0781680345535278,0.4046311974525451,1.0,1.0,0.0,47.74384689331055,25.0,33495.921875,0.0,554.3074951171875,1.0,281.8433837890625,283.9349670410156,295.4618225097656,297.65899658203125,293.1499938964844,293.1499938964844,281.54998779296875,32940.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386273741722107,1.0,0.0,0.0,3.824413776397705,3.82443904876709,9.759397698871908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.11279296875,0.0,1712.0213623046875,1895.4371337890625,0.0,1927.897216796875,0.942117154598236,1.0,0.0,3.0,1.0,0.0
18174900,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9551976323127748,0.2424704283475875,0.2177356630563736,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9707832932472228,0.254348486661911,0.2404077351093292,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.338105708360672,0.1972904652357101,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9014994502067566,0.2078974246978759,0.1966025829315185,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8301066160202026,0.1616293042898178,0.7263331413269043,284.921875,284.95001220703125,296.6198425292969,292.4700927734375,297.0265808105469,296.3453369140625,284.90264892578125,1.0,0.3462210297584533,0.7803092002868652,0.7803092002868652,1.0,1.0,-1.924125075340271,0.8444457054138184,1.0796794891357422,0.4023534953594208,0.9483397603034972,0.9483397603034972,0.0,43.34660720825195,25.0,34367.6015625,0.0,537.9219970703125,1.0,281.596435546875,283.7460021972656,295.5264587402344,297.8641662597656,293.1499938964844,293.1499938964844,281.54998779296875,34594.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484011650085449,1.0,0.0,0.0,3.849792957305908,3.849818706512451,9.88935653367662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.12646484375,0.0,1755.9263916015625,1895.4371337890625,0.0,2011.635009765625,0.9480735063552856,1.0,0.0,3.0,1.0,0.0
18174960,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8374451994895935,0.2449652999639511,0.2206627279520034,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8500980734825134,0.2569223940372467,0.2436028718948364,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9405455589294434,0.3432155847549438,0.2396636009216308,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7969319224357605,0.209646463394165,0.1992527246475219,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7331975698471069,0.1630430072546005,0.7337763905525208,284.797607421875,284.95001220703125,296.6322631835937,292.4577331542969,297.0525817871094,296.3739318847656,284.7064819335937,1.0,0.3354177176952362,0.780188262462616,0.780188262462616,1.0,1.0,-1.677733063697815,0.7320663928985596,0.9456666707992554,0.3248684704303741,0.839939534664154,0.839939534664154,0.0,59.8474006652832,25.0,30974.525390625,0.0,513.9830932617188,1.0,281.5568542480469,283.5538330078125,295.5068054199219,297.7774963378906,293.1499938964844,293.1499938964844,281.8500061035156,39203.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753589391708374,1.0,0.0,0.0,3.761589765548706,3.761615514755249,9.441395150133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.80908203125,0.0,1685.602783203125,1895.4371337890625,0.0,2056.58447265625,0.9309514760971068,1.0,0.0,3.0,1.0,0.0
18175020,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9919456243515016,0.2514730095863342,0.2247699797153473,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9964064359664916,0.2642124593257904,0.2409340292215347,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9964064359664916,0.359907865524292,0.177953153848648,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9417380690574646,0.2135705649852752,0.2017897963523864,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.86117023229599,0.1660271733999252,0.7452002167701721,285.03387451171875,284.95001220703125,296.6574401855469,292.4331970214844,297.0875549316406,296.4223022460937,285.02392578125,1.0,0.3327110707759857,0.7799463272094727,0.7799463272094727,1.0,1.0,-1.851511001586914,0.8095843195915222,1.041926622390747,0.3849374651908874,0.994405210018158,0.994405210018158,0.0,38.54591751098633,45.0,32441.310546875,0.0,496.7474060058594,1.0,281.84246826171875,283.8971862792969,295.3727111816406,297.512939453125,293.1499938964844,293.1499938964844,281.54998779296875,32406.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336082458496094,1.0,0.0,0.0,3.78111743927002,3.781142234802246,9.539676284475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.021484375,0.0,1656.143310546875,1895.4371337890625,0.0,1885.39892578125,0.9320753216743468,1.0,0.0,3.0,1.0,0.0
18175080,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9919456243515016,0.2514730095863342,0.2247699797153473,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9964064359664916,0.2642124593257904,0.2409340292215347,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9964064359664916,0.359907865524292,0.177953153848648,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9417380690574646,0.2135705649852752,0.2017897963523864,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.86117023229599,0.1660271733999252,0.7452002167701721,285.03387451171875,284.95001220703125,296.6574401855469,292.4331970214844,297.0875549316406,296.4223022460937,285.02392578125,1.0,0.3327110707759857,0.7799463272094727,0.7799463272094727,1.0,1.0,-1.851511001586914,0.8095843195915222,1.041926622390747,0.3849374651908874,0.994405210018158,0.994405210018158,0.0,38.54591751098633,45.0,32441.310546875,0.0,496.7474060058594,1.0,281.84246826171875,283.8971862792969,295.3727111816406,297.512939453125,293.1499938964844,293.1499938964844,281.54998779296875,32406.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336082458496094,1.0,0.0,0.0,3.78111743927002,3.781142234802246,9.539676284475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.021484375,0.0,1656.143310546875,1895.4371337890625,0.0,1885.39892578125,0.9320753216743468,1.0,0.0,3.0,1.0,0.0
18175140,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.99283105134964,0.2558395564556122,0.215158998966217,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.99283105134964,0.2705149352550506,0.2265727967023849,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.99283105134964,0.373428076505661,0.1673458963632583,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9635463953018188,0.2169713973999023,0.2050417512655258,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8798239827156067,0.1688801348209381,0.7577438354492188,284.8677978515625,284.95001220703125,296.6833190917969,292.4091491699219,297.1242980957031,296.468505859375,284.8741455078125,1.0,0.3365000486373901,0.7797043919563293,0.7797043919563293,1.0,1.0,-1.8840246200561523,0.8242419362068176,1.05978262424469,0.3959681093692779,0.8630023002624512,0.8630023002624512,0.0,37.97218704223633,65.0,33514.53125,0.0,502.0617980957031,1.0,281.5563049316406,283.7333679199219,295.4483337402344,297.6947326660156,293.1499938964844,293.1499938964844,281.8500061035156,39808.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462721467018127,1.0,0.0,0.0,3.670078754425049,3.670103788375856,8.987606747723476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.43994140625,0.0,1584.27783203125,1895.4371337890625,0.0,1993.2880859375,0.9121293425559998,1.0,0.0,3.0,1.0,0.0
18175200,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.99283105134964,0.2558395564556122,0.215158998966217,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.99283105134964,0.2705149352550506,0.2265727967023849,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.99283105134964,0.373428076505661,0.1673458963632583,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9635463953018188,0.2169713973999023,0.2050417512655258,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8798239827156067,0.1688801348209381,0.7577438354492188,284.8677978515625,284.95001220703125,296.6833190917969,292.4091491699219,297.1242980957031,296.468505859375,284.8741455078125,1.0,0.3365000486373901,0.7797043919563293,0.7797043919563293,1.0,1.0,-1.8840246200561523,0.8242419362068176,1.05978262424469,0.3959681093692779,0.8630023002624512,0.8630023002624512,0.0,37.97218704223633,65.0,33514.53125,0.0,502.0617980957031,1.0,281.5563049316406,283.7333679199219,295.4483337402344,297.6947326660156,293.1499938964844,293.1499938964844,281.8500061035156,39808.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462721467018127,1.0,0.0,0.0,3.670078754425049,3.670103788375856,8.987606747723476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.43994140625,0.0,1584.27783203125,1895.4371337890625,0.0,1993.2880859375,0.9121293425559998,1.0,0.0,3.0,1.0,0.0
18175260,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.259710431098938,0.2267521172761917,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.2759499549865722,0.2387809008359909,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.3822559714317322,0.1763627678155899,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9558614492416382,0.2209303379058838,0.2085801362991333,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8735520243644714,0.1722580641508102,0.7722064852714539,285.1041259765625,284.95001220703125,296.71026611328125,292.3858947753906,297.1475830078125,296.4909362792969,285.1088256835937,1.0,0.3484509885311126,0.7803711295127869,0.7803711295127869,1.0,1.0,-1.9476420879364007,0.8546129465103149,1.0930290222167969,0.4123683869838714,1.0,1.0,0.0,40.71895217895508,85.0,33721.234375,0.0,554.3912353515625,1.0,281.8426513671875,283.95489501953125,295.36431884765625,297.5505065917969,293.1499938964844,293.1499938964844,281.54998779296875,32706.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369583249092102,1.0,0.0,0.0,3.808166980743408,3.808192014694214,9.676655281509738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2509765625,0.0,1690.650390625,1895.4371337890625,0.0,1913.72607421875,0.9380667805671692,1.0,0.0,3.0,1.0,0.0
18175320,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.259710431098938,0.2267521172761917,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.2759499549865722,0.2387809008359909,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9959547519683838,0.3822559714317322,0.1763627678155899,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9558614492416382,0.2209303379058838,0.2085801362991333,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8735520243644714,0.1722580641508102,0.7722064852714539,285.1041259765625,284.95001220703125,296.71026611328125,292.3858947753906,297.1475830078125,296.4909362792969,285.1088256835937,1.0,0.3484509885311126,0.7803711295127869,0.7803711295127869,1.0,1.0,-1.9476420879364007,0.8546129465103149,1.0930290222167969,0.4123683869838714,1.0,1.0,0.0,40.71895217895508,85.0,33721.234375,0.0,554.3912353515625,1.0,281.8426513671875,283.95489501953125,295.36431884765625,297.5505065917969,293.1499938964844,293.1499938964844,281.54998779296875,32706.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369583249092102,1.0,0.0,0.0,3.808166980743408,3.808192014694214,9.676655281509738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2509765625,0.0,1690.650390625,1895.4371337890625,0.0,1913.72607421875,0.9380667805671692,1.0,0.0,3.0,1.0,0.0
18175380,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.975868821144104,0.2609123885631561,0.2347182631492614,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.993581771850586,0.2779823839664459,0.2634436190128326,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.3860139548778534,0.1996349692344665,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.924085259437561,0.2248087525367736,0.2125168591737747,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8485440611839294,0.1753486394882202,0.7875872254371643,284.97216796875,284.95001220703125,296.738525390625,292.3636779785156,297.1527099609375,296.4805603027344,284.9756774902344,1.0,0.3672792613506317,0.7810378670692444,0.7810378670692444,1.0,1.0,-2.040217638015747,0.8988423943519592,1.1413753032684326,0.4364871680736542,0.990079939365387,0.990079939365387,0.0,46.86305236816406,105.0,35989.734375,0.0,644.1950073242188,1.0,281.5550842285156,283.7752380371094,295.45428466796875,297.82684326171875,293.1499938964844,293.1499938964844,281.25,34371.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595227956771851,1.0,0.0,0.0,3.872163772583008,3.87218976020813,1.0004623618442563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.7412109375,0.0,1781.7440185546875,1895.4371337890625,0.0,2108.388427734375,0.9540730118751526,1.0,0.0,3.0,1.0,0.0
18175440,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.975868821144104,0.2609123885631561,0.2347182631492614,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.993581771850586,0.2779823839664459,0.2634436190128326,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.3860139548778534,0.1996349692344665,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.924085259437561,0.2248087525367736,0.2125168591737747,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8485440611839294,0.1753486394882202,0.7875872254371643,284.97216796875,284.95001220703125,296.738525390625,292.3636779785156,297.1527099609375,296.4805603027344,284.9756774902344,1.0,0.3672792613506317,0.7810378670692444,0.7810378670692444,1.0,1.0,-2.040217638015747,0.8988423943519592,1.1413753032684326,0.4364871680736542,0.990079939365387,0.990079939365387,0.0,46.86305236816406,105.0,35989.734375,0.0,644.1950073242188,1.0,281.5550842285156,283.7752380371094,295.45428466796875,297.82684326171875,293.1499938964844,293.1499938964844,281.25,34371.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595227956771851,1.0,0.0,0.0,3.872163772583008,3.87218976020813,1.0004623618442563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.7412109375,0.0,1781.7440185546875,1895.4371337890625,0.0,2108.388427734375,0.9540730118751526,1.0,0.0,3.0,1.0,0.0
18175500,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9393358826637268,0.2618211805820465,0.2355869263410568,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9608586430549622,0.2783139944076538,0.2638748586177826,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3843689560890198,0.2235908359289169,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8901007175445557,0.2265390306711197,0.2144151926040649,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.821368932723999,0.1765849292278289,0.7945418953895569,284.8592834472656,284.95001220703125,296.7532653808594,292.35302734375,297.1469116210937,296.45965576171875,284.8503723144531,1.0,0.3780637085437774,0.7813712954521179,0.7813712954521179,1.0,1.0,-2.0789341926574707,0.917388677597046,1.1615455150604248,0.4466180503368377,0.907426118850708,0.907426118850708,0.0,52.82232284545898,105.0,37357.2734375,0.0,697.0934448242188,1.0,281.2947082519531,283.6209716796875,295.4880065917969,298.01446533203125,293.1499938964844,293.1499938964844,281.25,37109.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753989100456238,1.0,0.0,0.0,3.8549747467041016,3.8550009727478014,9.915996770359925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.2109375,0.0,1782.1649169921875,1895.4371337890625,0.0,2248.9296875,0.9501782059669496,1.0,0.0,3.0,1.0,0.0
