time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9046396017074584,0.2628852427005768,0.2366377562284469,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9253131747245787,0.2790822088718414,0.2645942568778991,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.3802962303161621,0.247900441288948,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8620008826255798,0.2281870394945144,0.2162032723426818,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7958430051803589,0.1776724010705948,0.8006964921951294,284.875244140625,284.95001220703125,296.7684631347656,292.3427734375,297.1361389160156,296.42919921875,284.8832702636719,1.0,0.3895723819732666,0.7802966833114624,0.7802966833114624,1.0,1.0,-2.119791507720948,0.9367528557777404,1.183038592338562,0.4570099711418152,0.8869240283966064,0.8869240283966064,0.0,59.53848648071289,125.0,37691.1796875,0.0,755.7230834960938,1.0,281.2562866210937,283.6496887207031,295.4471740722656,297.9512939453125,293.1499938964844,293.1499938964844,281.54998779296875,39538.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846356630325317,1.0,0.0,0.0,3.753903150558472,3.753928661346436,9.40284735406749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.84228515625,0.0,1679.0953369140625,1895.4371337890625,0.0,2331.859619140625,0.9311202764511108,1.0,0.0,3.0,1.0,0.0
18175620,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8396351933479309,0.2665899097919464,0.2402244359254837,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.855186402797699,0.2823287546634674,0.2678903937339782,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9446110129356384,0.3716093003749847,0.2617077827453613,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8036817908287048,0.2321528047323227,0.2204796820878982,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7397605180740356,0.1803274154663086,0.8153250813484192,285.1022644042969,284.95001220703125,296.8003234863281,292.3234558105469,297.1248779296875,296.38385009765625,285.1036682128906,1.0,0.4123209118843078,0.7781475186347961,0.7781475186347961,1.0,1.0,-2.1661393642425537,0.9584637880325316,1.2076754570007324,0.4689094424247741,1.0,1.0,0.0,79.23604583740234,128.0,37576.55078125,0.0,869.8843383789062,1.0,281.54376220703125,283.86456298828125,295.3290405273437,297.7670288085937,293.1499938964844,293.1499938964844,281.25,33680.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807775735855103,1.0,0.0,0.0,3.866960287094116,3.866986036300659,9.977751460610309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.10693359375,0.0,1769.826416015625,1895.4371337890625,0.0,2297.12451171875,0.9522579908370972,1.0,0.0,3.0,1.0,0.0
18175680,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8396351933479309,0.2665899097919464,0.2402244359254837,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.855186402797699,0.2823287546634674,0.2678903937339782,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9446110129356384,0.3716093003749847,0.2617077827453613,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8036817908287048,0.2321528047323227,0.2204796820878982,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7397605180740356,0.1803274154663086,0.8153250813484192,285.1022644042969,284.95001220703125,296.8003234863281,292.3234558105469,297.1248779296875,296.38385009765625,285.1036682128906,1.0,0.4123209118843078,0.7781475186347961,0.7781475186347961,1.0,1.0,-2.1661393642425537,0.9584637880325316,1.2076754570007324,0.4689094424247741,1.0,1.0,0.0,79.23604583740234,128.0,37576.55078125,0.0,869.8843383789062,1.0,281.54376220703125,283.86456298828125,295.3290405273437,297.7670288085937,293.1499938964844,293.1499938964844,281.25,33680.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807775735855103,1.0,0.0,0.0,3.866960287094116,3.866986036300659,9.977751460610309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.10693359375,0.0,1769.826416015625,1895.4371337890625,0.0,2297.12451171875,0.9522579908370972,1.0,0.0,3.0,1.0,0.0
18175740,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8091181516647339,0.2698360383510589,0.2439359575510025,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8237526416778564,0.2856749296188354,0.2717441916465759,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8956958651542664,0.3684942424297333,0.2592406272888183,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7728905081748962,0.2357236295938491,0.2246161103248596,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7135083675384521,0.1827706545591354,0.8296468257904053,284.9238586425781,284.95001220703125,296.83447265625,292.30596923828125,297.13873291015625,296.38189697265625,284.92486572265625,1.0,0.4283018410205841,0.7759982943534851,0.7759982943534851,1.0,1.0,-2.19568419456482,0.9721807837486268,1.2235034704208374,0.4762203991413116,0.9525028467178344,0.9525028467178344,0.0,94.83777618408205,116.0,39004.3359375,0.0,955.6922607421876,1.0,281.2553405761719,283.65875244140625,295.3769836425781,297.95684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992569804191589,1.0,0.0,0.0,3.878151655197144,3.8781778812408447,1.0035588502432802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.22802734375,0.0,1803.7169189453125,1895.4371337890625,0.0,2464.633544921875,0.9563145637512208,1.0,0.0,3.0,1.0,0.0
18175800,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8091181516647339,0.2698360383510589,0.2439359575510025,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8237526416778564,0.2856749296188354,0.2717441916465759,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8956958651542664,0.3684942424297333,0.2592406272888183,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7728905081748962,0.2357236295938491,0.2246161103248596,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7135083675384521,0.1827706545591354,0.8296468257904053,284.9238586425781,284.95001220703125,296.83447265625,292.30596923828125,297.13873291015625,296.38189697265625,284.92486572265625,1.0,0.4283018410205841,0.7759982943534851,0.7759982943534851,1.0,1.0,-2.19568419456482,0.9721807837486268,1.2235034704208374,0.4762203991413116,0.9525028467178344,0.9525028467178344,0.0,94.83777618408205,116.0,39004.3359375,0.0,955.6922607421876,1.0,281.2553405761719,283.65875244140625,295.3769836425781,297.95684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992569804191589,1.0,0.0,0.0,3.878151655197144,3.8781778812408447,1.0035588502432802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.22802734375,0.0,1803.7169189453125,1895.4371337890625,0.0,2464.633544921875,0.9563145637512208,1.0,0.0,3.0,1.0,0.0
18175860,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8010138273239136,0.272644579410553,0.2466385960578918,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8162357807159424,0.2887897789478302,0.2748729586601257,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8825700879096985,0.3679479956626892,0.2586117386817932,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7660653591156006,0.2388868480920791,0.2278363406658172,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7067097425460815,0.1848953813314438,0.8402599096298218,284.84716796875,284.95001220703125,296.8711853027344,292.2906188964844,297.1513061523437,296.3754272460937,284.855712890625,1.0,0.4353312253952026,0.7741905450820923,0.7741905450820923,1.0,1.0,-2.2185513973236084,0.9827770590782166,1.2357743978500366,0.4817732572555542,0.8306925892829895,0.8306925892829895,0.0,100.85205078125,104.0,39605.12890625,0.0,1001.1182250976562,1.0,280.9567565917969,283.5777282714844,295.3464050292969,297.98260498046875,293.1499938964844,293.1499938964844,281.25,43192.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814262330532074,1.0,0.0,0.0,3.600688934326172,3.6007137298583984,8.65096410507249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8427734375,0.0,1532.082275390625,1895.4371337890625,0.0,2602.498779296875,0.9004184007644653,1.0,0.0,3.0,1.0,0.0
18175920,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8010138273239136,0.272644579410553,0.2466385960578918,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8162357807159424,0.2887897789478302,0.2748729586601257,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8825700879096985,0.3679479956626892,0.2586117386817932,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7660653591156006,0.2388868480920791,0.2278363406658172,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7067097425460815,0.1848953813314438,0.8402599096298218,284.84716796875,284.95001220703125,296.8711853027344,292.2906188964844,297.1513061523437,296.3754272460937,284.855712890625,1.0,0.4353312253952026,0.7741905450820923,0.7741905450820923,1.0,1.0,-2.2185513973236084,0.9827770590782166,1.2357743978500366,0.4817732572555542,0.8306925892829895,0.8306925892829895,0.0,100.85205078125,104.0,39605.12890625,0.0,1001.1182250976562,1.0,280.9567565917969,283.5777282714844,295.3464050292969,297.98260498046875,293.1499938964844,293.1499938964844,281.25,43192.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814262330532074,1.0,0.0,0.0,3.600688934326172,3.6007137298583984,8.65096410507249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8427734375,0.0,1532.082275390625,1895.4371337890625,0.0,2602.498779296875,0.9004184007644653,1.0,0.0,3.0,1.0,0.0
18175980,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8095079064369202,0.2770193517208099,0.2500784993171692,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8240649104118347,0.2931072115898132,0.2785207033157348,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8889272809028625,0.3700717985630035,0.2595812082290649,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7744848132133484,0.2429855763912201,0.231342926621437,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7142084240913391,0.1878283023834228,0.8518301844596863,285.04180908203125,284.95001220703125,296.9107971191406,292.2776184082031,297.1737365722656,296.3843688964844,285.04132080078125,1.0,0.437353104352951,0.7723827958106995,0.7723827958106995,1.0,1.0,-2.246331214904785,0.9957512021064758,1.250580072402954,0.4884780645370483,0.981103539466858,0.981103539466858,0.0,99.32504272460938,92.0,39360.453125,0.0,1023.6725463867188,1.0,281.2428894042969,283.75933837890625,295.2431030273437,297.7809753417969,293.1499938964844,293.1499938964844,280.95001220703125,32727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020472526550293,1.0,0.0,0.0,3.739576578140259,3.739600896835327,9.331214414487476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.60400390625,0.0,1610.0423583984375,1895.4371337890625,0.0,2490.15771484375,0.9231479167938232,1.0,0.0,3.0,1.0,0.0
18176040,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8095079064369202,0.2770193517208099,0.2500784993171692,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8240649104118347,0.2931072115898132,0.2785207033157348,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8889272809028625,0.3700717985630035,0.2595812082290649,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7744848132133484,0.2429855763912201,0.231342926621437,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7142084240913391,0.1878283023834228,0.8518301844596863,285.04180908203125,284.95001220703125,296.9107971191406,292.2776184082031,297.1737365722656,296.3843688964844,285.04132080078125,1.0,0.437353104352951,0.7723827958106995,0.7723827958106995,1.0,1.0,-2.246331214904785,0.9957512021064758,1.250580072402954,0.4884780645370483,0.981103539466858,0.981103539466858,0.0,99.32504272460938,92.0,39360.453125,0.0,1023.6725463867188,1.0,281.2428894042969,283.75933837890625,295.2431030273437,297.7809753417969,293.1499938964844,293.1499938964844,280.95001220703125,32727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020472526550293,1.0,0.0,0.0,3.739576578140259,3.739600896835327,9.331214414487476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.60400390625,0.0,1610.0423583984375,1895.4371337890625,0.0,2490.15771484375,0.9231479167938232,1.0,0.0,3.0,1.0,0.0
18176100,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8175128102302551,0.2790308892726898,0.2519529461860657,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.83182692527771,0.2952126264572143,0.2805050909519195,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8968815803527832,0.3711007237434387,0.2603304088115692,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7827326059341431,0.2449924200773239,0.2332164496183395,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7212282419204712,0.1893104612827301,0.8582152128219604,284.9044494628906,284.95001220703125,296.9317626953125,292.2720947265625,297.18487548828125,296.38787841796875,284.8935546875,1.0,0.437213271856308,0.7714789509773254,0.7714789509773254,1.0,1.0,-2.2617883682250977,1.0029734373092651,1.258815050125122,0.4922915995121002,0.900805652141571,0.900805652141571,0.0,96.7881851196289,92.0,40493.83203125,0.0,1029.9119873046875,1.0,280.99517822265625,283.58953857421875,295.31695556640625,298.012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106178641319275,1.0,0.0,0.0,3.749716281890869,3.749741315841675,9.381885206494188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.71142578125,0.0,1643.9075927734375,1895.4371337890625,0.0,2568.884521484375,0.9255326390266418,1.0,0.0,3.0,1.0,0.0
18176160,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8262086510658264,0.2807724177837372,0.2534529566764831,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8407374620437622,0.2971313595771789,0.2822282612323761,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9061871767044068,0.3718975782394409,0.2608247995376587,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7921665906906128,0.2468375116586685,0.2348667830228805,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7289735078811646,0.1906719207763672,0.8638304471969604,284.8956604003906,284.95001220703125,296.9535827636719,292.26727294921875,297.1948547363281,296.3885498046875,284.8999328613281,1.0,0.4364135861396789,0.7707636952400208,0.7707636952400208,1.0,1.0,-2.2749834060668945,1.009147047996521,1.2658363580703735,0.4955537021160126,0.8748481273651123,0.8748481273651123,0.0,93.7395248413086,80.0,40504.4296875,0.0,1031.85595703125,1.0,280.95672607421875,283.59576416015625,295.3130187988281,297.9786071777344,293.1499938964844,293.1499938964844,281.25,38633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156726956367493,1.0,0.0,0.0,3.6632893085479736,3.6633141040802,8.954384611570276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.9970703125,0.0,1567.780029296875,1895.4371337890625,0.0,2615.52783203125,0.910020649433136,1.0,0.0,3.0,1.0,0.0
18176220,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8517703413963318,0.2854157388210296,0.25694340467453,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8674818873405457,0.3018271625041961,0.2860296368598938,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9373679757118224,0.3747315108776092,0.2622594833374023,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.818571150302887,0.251244843006134,0.2384411990642547,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7514650821685791,0.1939955055713653,0.8761025667190552,285.0762634277344,284.95001220703125,296.9998779296875,292.25982666015625,297.2214050292969,296.3995056152344,285.0767517089844,1.0,0.4336276650428772,0.7693332433700562,0.7693332433700562,1.0,1.0,-2.304494380950928,1.0230225324630735,1.281471848487854,0.5027618408203125,1.0,1.0,0.0,85.45470428466797,68.0,40246.9375,0.0,1030.4453125,1.0,281.2431335449219,283.7707214355469,295.2402038574219,297.8273010253906,293.1499938964844,293.1499938964844,280.95001220703125,32605.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073611855506897,1.0,0.0,0.0,3.804854869842529,3.804879903793335,9.65982962952694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.52978515625,0.0,1685.8983154296875,1895.4371337890625,0.0,2538.913818359375,0.9374589920043944,1.0,0.0,3.0,1.0,0.0
18176280,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8517703413963318,0.2854157388210296,0.25694340467453,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8674818873405457,0.3018271625041961,0.2860296368598938,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9373679757118224,0.3747315108776092,0.2622594833374023,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.818571150302887,0.251244843006134,0.2384411990642547,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7514650821685791,0.1939955055713653,0.8761025667190552,285.0762634277344,284.95001220703125,296.9998779296875,292.25982666015625,297.2214050292969,296.3995056152344,285.0767517089844,1.0,0.4336276650428772,0.7693332433700562,0.7693332433700562,1.0,1.0,-2.304494380950928,1.0230225324630735,1.281471848487854,0.5027618408203125,1.0,1.0,0.0,85.45470428466797,68.0,40246.9375,0.0,1030.4453125,1.0,281.2431335449219,283.7707214355469,295.2402038574219,297.8273010253906,293.1499938964844,293.1499938964844,280.95001220703125,32605.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073611855506897,1.0,0.0,0.0,3.804854869842529,3.804879903793335,9.65982962952694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.52978515625,0.0,1685.8983154296875,1895.4371337890625,0.0,2538.913818359375,0.9374589920043944,1.0,0.0,3.0,1.0,0.0
18176340,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8899655342102051,0.2893732190132141,0.2603746950626373,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.90724915266037,0.3061295747756958,0.2898674607276916,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9785022139549256,0.376925379037857,0.2636925876140594,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8535066246986389,0.2553322315216064,0.2420490086078643,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.785325825214386,0.1971281319856643,0.8887612819671631,284.9076843261719,284.95001220703125,297.04998779296875,292.2555236816406,297.24609375,296.4042053222656,284.9099426269531,1.0,0.4298592507839203,0.7679027915000916,0.7679027915000916,1.0,1.0,-2.334493398666382,1.0371028184890747,1.2973905801773071,0.5101981163024902,0.9222962856292723,0.9222962856292723,0.0,75.7232437133789,56.0,41656.21484375,0.0,1023.6448364257812,1.0,280.9558410644531,283.5767517089844,295.3136901855469,298.0464172363281,293.1499938964844,293.1499938964844,280.6499938964844,36820.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234105110168457,1.0,0.0,0.0,3.796486616134644,3.796512126922608,9.617385785531951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.603515625,0.0,1708.7178955078125,1895.4371337890625,0.0,2687.194091796875,0.938368320465088,1.0,0.0,3.0,1.0,0.0
18176400,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8899655342102051,0.2893732190132141,0.2603746950626373,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.90724915266037,0.3061295747756958,0.2898674607276916,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9785022139549256,0.376925379037857,0.2636925876140594,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8535066246986389,0.2553322315216064,0.2420490086078643,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.785325825214386,0.1971281319856643,0.8887612819671631,284.9076843261719,284.95001220703125,297.04998779296875,292.2555236816406,297.24609375,296.4042053222656,284.9099426269531,1.0,0.4298592507839203,0.7679027915000916,0.7679027915000916,1.0,1.0,-2.334493398666382,1.0371028184890747,1.2973905801773071,0.5101981163024902,0.9222962856292723,0.9222962856292723,0.0,75.7232437133789,56.0,41656.21484375,0.0,1023.6448364257812,1.0,280.9558410644531,283.5767517089844,295.3136901855469,298.0464172363281,293.1499938964844,293.1499938964844,280.6499938964844,36820.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234105110168457,1.0,0.0,0.0,3.796486616134644,3.796512126922608,9.617385785531951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.603515625,0.0,1708.7178955078125,1895.4371337890625,0.0,2687.194091796875,0.938368320465088,1.0,0.0,3.0,1.0,0.0
18176460,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.936046302318573,0.292594701051712,0.2630169093608856,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9559949636459352,0.3097439110279083,0.2930465042591095,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.3793742954730987,0.2519102990627289,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8944898247718811,0.2587532103061676,0.2450592517852783,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8224542737007141,0.1996258199214935,0.8989707827568054,284.8550720214844,284.95001220703125,297.1021423339844,292.2542724609375,297.2679748535156,296.4019775390625,284.8619689941406,1.0,0.4245706498622894,0.7662041187286377,0.7662041187286377,1.0,1.0,-2.346851825714112,1.0426239967346191,1.3042277097702026,0.5131462216377258,0.8157798051834106,0.8157798051834106,0.0,67.10990142822266,59.0,42054.015625,0.0,1000.7997436523438,1.0,280.657470703125,283.51629638671875,295.3005676269531,298.08453369140625,293.1499938964844,293.1499938964844,280.95001220703125,43089.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364787697792053,1.0,0.0,0.0,3.507581949234009,3.507606029510498,8.209353836718947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29736328125,0.0,1431.390380859375,1895.4371337890625,0.0,2808.83447265625,0.8799708485603333,1.0,0.0,3.0,1.0,0.0
18176520,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.936046302318573,0.292594701051712,0.2630169093608856,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9559949636459352,0.3097439110279083,0.2930465042591095,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.3793742954730987,0.2519102990627289,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8944898247718811,0.2587532103061676,0.2450592517852783,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8224542737007141,0.1996258199214935,0.8989707827568054,284.8550720214844,284.95001220703125,297.1021423339844,292.2542724609375,297.2679748535156,296.4019775390625,284.8619689941406,1.0,0.4245706498622894,0.7662041187286377,0.7662041187286377,1.0,1.0,-2.346851825714112,1.0426239967346191,1.3042277097702026,0.5131462216377258,0.8157798051834106,0.8157798051834106,0.0,67.10990142822266,59.0,42054.015625,0.0,1000.7997436523438,1.0,280.657470703125,283.51629638671875,295.3005676269531,298.08453369140625,293.1499938964844,293.1499938964844,280.95001220703125,43089.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364787697792053,1.0,0.0,0.0,3.507581949234009,3.507606029510498,8.209353836718947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29736328125,0.0,1431.390380859375,1895.4371337890625,0.0,2808.83447265625,0.8799708485603333,1.0,0.0,3.0,1.0,0.0
18176580,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9628740549087524,0.2967361509799957,0.2663509249687195,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9802764058113098,0.3138667643070221,0.2966207563877105,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.3877336382865906,0.236222043633461,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9198673963546752,0.2625007331371307,0.2483258694410324,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8422865271568298,0.2023021429777145,0.9098330140113832,285.01422119140625,284.95001220703125,297.1543884277344,292.2557678222656,297.2963562011719,296.4110412597656,285.01324462890625,1.0,0.4224264621734619,0.7645053863525391,0.7645053863525391,1.0,1.0,-2.349630355834961,1.0435996055603027,1.3060308694839478,0.5133553147315979,0.936068832874298,0.936068832874298,0.0,63.437156677246094,79.0,41518.046875,0.0,990.58642578125,1.0,280.941162109375,283.67205810546875,295.2152404785156,297.8851013183594,293.1499938964844,293.1499938964844,280.6499938964844,33281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232178092002869,1.0,0.0,0.0,3.6344826221466064,3.6345059871673584,8.814110401544895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.33837890625,0.0,1495.718017578125,1895.4371337890625,0.0,2685.405517578125,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
18176640,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9628740549087524,0.2967361509799957,0.2663509249687195,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9802764058113098,0.3138667643070221,0.2966207563877105,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.3877336382865906,0.236222043633461,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9198673963546752,0.2625007331371307,0.2483258694410324,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8422865271568298,0.2023021429777145,0.9098330140113832,285.01422119140625,284.95001220703125,297.1543884277344,292.2557678222656,297.2963562011719,296.4110412597656,285.01324462890625,1.0,0.4224264621734619,0.7645053863525391,0.7645053863525391,1.0,1.0,-2.349630355834961,1.0435996055603027,1.3060308694839478,0.5133553147315979,0.936068832874298,0.936068832874298,0.0,63.437156677246094,79.0,41518.046875,0.0,990.58642578125,1.0,280.941162109375,283.67205810546875,295.2152404785156,297.8851013183594,293.1499938964844,293.1499938964844,280.6499938964844,33281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232178092002869,1.0,0.0,0.0,3.6344826221466064,3.6345059871673584,8.814110401544895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.33837890625,0.0,1495.718017578125,1895.4371337890625,0.0,2685.405517578125,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
18176700,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9654220342636108,0.2984604239463806,0.2681097090244293,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9824397563934326,0.3156925737857818,0.2984989881515503,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3922448456287384,0.2359391003847122,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9227373600006104,0.2641611993312835,0.2500297427177429,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8442909717559814,0.2034615576267242,0.9155784249305724,284.8833923339844,284.95001220703125,297.1805114746094,292.25750732421875,297.3092346191406,296.41339111328125,284.8758239746094,1.0,0.4249316453933716,0.7636560797691345,0.7636560797691345,1.0,1.0,-2.362611055374145,1.0496834516525269,1.3129276037216189,0.5162813663482666,0.8511254787445068,0.8511254787445068,0.0,63.75974655151367,79.0,42471.515625,0.0,1005.5822143554688,1.0,280.69775390625,283.5166320800781,295.2893371582031,298.10693359375,293.1499938964844,293.1499938964844,280.6499938964844,37205.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301255106925964,1.0,0.0,0.0,3.613238573074341,3.61326265335083,8.711372743164247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.26513671875,0.0,1501.5806884765625,1895.4371337890625,0.0,2749.6142578125,0.8955798149108887,1.0,0.0,3.0,1.0,0.0
18176760,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9590167999267578,0.2999338805675506,0.2695351243019104,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9768288731575012,0.3173121809959411,0.3001342117786407,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.3953880071640014,0.2418273985385894,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9161072373390198,0.2656294107437134,0.2515243887901306,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8391516208648682,0.2044321596622467,0.9204787611961364,284.90496826171875,284.95001220703125,297.2066955566406,292.2598571777344,297.32110595703125,296.4138488769531,284.91070556640625,1.0,0.4291942715644836,0.7629901766777039,0.7629901766777039,1.0,1.0,-2.381035089492798,1.0583924055099487,1.3226426839828491,0.5207536220550537,0.8437548875808716,0.8437548875808716,0.0,65.70269775390625,99.0,42470.765625,0.0,1033.1553955078125,1.0,280.65777587890625,283.5484924316406,295.28973388671875,298.0693664550781,293.1499938964844,293.1499938964844,280.95001220703125,39368.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334126472473145,1.0,0.0,0.0,3.506031274795532,3.506054401397705,8.202096068998799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0732421875,0.0,1403.0294189453125,1895.4371337890625,0.0,2780.236572265625,0.876333475112915,1.0,0.0,3.0,1.0,0.0
18176820,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9327361583709716,0.3038890361785888,0.2730231881141662,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9524575471878052,0.321234256029129,0.3038528561592102,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.3974407911300659,0.2638963460922241,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8922652006149292,0.2691034376621246,0.2548644244670868,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8195905685424805,0.2067261636257171,0.9313017129898072,285.0744323730469,284.95001220703125,297.2591552734375,292.2663879394531,297.3436584472656,296.4126281738281,285.0741882324219,1.0,0.4421270489692688,0.7616584300994873,0.7616584300994873,1.0,1.0,-2.433203935623169,1.0831698179244995,1.3500341176986694,0.5336175560951233,1.0,1.0,0.0,72.7993392944336,117.0,42724.33984375,0.0,1120.01318359375,1.0,280.94244384765625,283.7018127441406,295.2455139160156,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,31161.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248593211174011,1.0,0.0,0.0,3.701979160308838,3.702002763748169,9.144526416093868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.12646484375,0.0,1555.048583984375,1895.4371337890625,0.0,2700.64501953125,0.9135744571685792,1.0,0.0,3.0,1.0,0.0
18176880,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9327361583709716,0.3038890361785888,0.2730231881141662,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9524575471878052,0.321234256029129,0.3038528561592102,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.3974407911300659,0.2638963460922241,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8922652006149292,0.2691034376621246,0.2548644244670868,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8195905685424805,0.2067261636257171,0.9313017129898072,285.0744323730469,284.95001220703125,297.2591552734375,292.2663879394531,297.3436584472656,296.4126281738281,285.0741882324219,1.0,0.4421270489692688,0.7616584300994873,0.7616584300994873,1.0,1.0,-2.433203935623169,1.0831698179244995,1.3500341176986694,0.5336175560951233,1.0,1.0,0.0,72.7993392944336,117.0,42724.33984375,0.0,1120.01318359375,1.0,280.94244384765625,283.7018127441406,295.2455139160156,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,31161.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248593211174011,1.0,0.0,0.0,3.701979160308838,3.702002763748169,9.144526416093868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.12646484375,0.0,1555.048583984375,1895.4371337890625,0.0,2700.64501953125,0.9135744571685792,1.0,0.0,3.0,1.0,0.0
18176940,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8883112072944641,0.3067483603954315,0.2763780653476715,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9053442478179932,0.3243674337863922,0.3075476884841919,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9728560447692872,0.393074482679367,0.276215523481369,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8533541560173035,0.2718634009361267,0.2581823170185089,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7834727168083191,0.2083861678838729,0.9419946670532228,284.9164428710937,284.95001220703125,297.311767578125,292.2752685546875,297.3593139648437,296.39862060546875,284.91827392578125,1.0,0.4577281475067138,0.7603266835212708,0.7603266835212708,1.0,1.0,-2.476804733276367,1.103753924369812,1.3730508089065552,0.5445995330810547,0.9099321961402892,0.9099321961402892,0.0,85.74596405029297,135.0,44437.16015625,0.0,1223.193115234375,1.0,280.6575622558594,283.51495361328125,295.3396301269531,298.23394775390625,293.1499938964844,293.1499938964844,280.3500061035156,36212.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842385470867157,1.0,0.0,0.0,3.7150721549987793,3.715096950531006,9.209325071424246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.38623046875,0.0,1608.3916015625,1895.4371337890625,0.0,2864.010498046875,0.9196051359176636,1.0,0.0,3.0,1.0,0.0
18177000,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8883112072944641,0.3067483603954315,0.2763780653476715,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9053442478179932,0.3243674337863922,0.3075476884841919,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9728560447692872,0.393074482679367,0.276215523481369,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8533541560173035,0.2718634009361267,0.2581823170185089,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7834727168083191,0.2083861678838729,0.9419946670532228,284.9164428710937,284.95001220703125,297.311767578125,292.2752685546875,297.3593139648437,296.39862060546875,284.91827392578125,1.0,0.4577281475067138,0.7603266835212708,0.7603266835212708,1.0,1.0,-2.476804733276367,1.103753924369812,1.3730508089065552,0.5445995330810547,0.9099321961402892,0.9099321961402892,0.0,85.74596405029297,135.0,44437.16015625,0.0,1223.193115234375,1.0,280.6575622558594,283.51495361328125,295.3396301269531,298.23394775390625,293.1499938964844,293.1499938964844,280.3500061035156,36212.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842385470867157,1.0,0.0,0.0,3.7150721549987793,3.715096950531006,9.209325071424246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.38623046875,0.0,1608.3916015625,1895.4371337890625,0.0,2864.010498046875,0.9196051359176636,1.0,0.0,3.0,1.0,0.0
18177060,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8442131280899048,0.308951735496521,0.2790275812149048,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8595550060272217,0.3268742561340332,0.3106534481048584,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9143111109733582,0.3908624053001404,0.2745830714702606,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8133784532546997,0.274007648229599,0.2609604299068451,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7445417046546936,0.2093885838985443,0.9502025842666626,284.8766784667969,284.95001220703125,297.3645324707031,292.2863464355469,297.37371826171875,296.3821105957031,284.8816833496094,1.0,0.4728618860244751,0.7578449249267578,0.7578449249267578,1.0,1.0,-2.491493463516236,1.1101728677749634,1.381320595741272,0.5478579998016357,0.8189014792442322,0.8189014792442322,0.0,103.8109359741211,138.0,44908.56640625,0.0,1319.2296142578125,1.0,280.3587951660156,283.4613952636719,295.3347473144531,298.2853698730469,293.1499938964844,293.1499938964844,280.6499938964844,41694.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559321165084839,1.0,0.0,0.0,3.454953670501709,3.454976797103882,7.964852670738765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.74169921875,0.0,1367.1319580078125,1895.4371337890625,0.0,2990.8603515625,0.8676851391792297,1.0,0.0,3.0,1.0,0.0
18177120,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8442131280899048,0.308951735496521,0.2790275812149048,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8595550060272217,0.3268742561340332,0.3106534481048584,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9143111109733582,0.3908624053001404,0.2745830714702606,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8133784532546997,0.274007648229599,0.2609604299068451,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7445417046546936,0.2093885838985443,0.9502025842666626,284.8766784667969,284.95001220703125,297.3645324707031,292.2863464355469,297.37371826171875,296.3821105957031,284.8816833496094,1.0,0.4728618860244751,0.7578449249267578,0.7578449249267578,1.0,1.0,-2.491493463516236,1.1101728677749634,1.381320595741272,0.5478579998016357,0.8189014792442322,0.8189014792442322,0.0,103.8109359741211,138.0,44908.56640625,0.0,1319.2296142578125,1.0,280.3587951660156,283.4613952636719,295.3347473144531,298.2853698730469,293.1499938964844,293.1499938964844,280.6499938964844,41694.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559321165084839,1.0,0.0,0.0,3.454953670501709,3.454976797103882,7.964852670738765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.74169921875,0.0,1367.1319580078125,1895.4371337890625,0.0,2990.8603515625,0.8676851391792297,1.0,0.0,3.0,1.0,0.0
18177180,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8264102339744568,0.3124106526374817,0.2822633981704712,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8407270908355713,0.3302529156208038,0.3140506148338318,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8895216584205627,0.3916740417480469,0.2750395238399505,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7947968244552612,0.2768538892269134,0.263895183801651,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7282801270484924,0.2108932882547378,0.958305299282074,285.02197265625,284.95001220703125,297.41754150390625,292.2994689941406,297.39654541015625,296.3805847167969,285.0215759277344,1.0,0.4836149215698242,0.7553631663322449,0.7553631663322449,1.0,1.0,-2.5132668018341064,1.1200172901153564,1.39324951171875,0.5526649355888367,0.938466727733612,0.938466727733612,0.0,115.43524169921876,126.0,44695.8359375,0.0,1396.1544189453125,1.0,280.6410217285156,283.6026306152344,295.2698974609375,298.1246032714844,293.1499938964844,293.1499938964844,280.3500061035156,32684.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450679183006287,1.0,0.0,0.0,3.6076736450195312,3.607696533203125,8.684559134053416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1435546875,0.0,1462.0638427734375,1895.4371337890625,0.0,2889.09912109375,0.8935233950614929,1.0,0.0,3.0,1.0,0.0
18177240,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8264102339744568,0.3124106526374817,0.2822633981704712,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8407270908355713,0.3302529156208038,0.3140506148338318,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8895216584205627,0.3916740417480469,0.2750395238399505,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7947968244552612,0.2768538892269134,0.263895183801651,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7282801270484924,0.2108932882547378,0.958305299282074,285.02197265625,284.95001220703125,297.41754150390625,292.2994689941406,297.39654541015625,296.3805847167969,285.0215759277344,1.0,0.4836149215698242,0.7553631663322449,0.7553631663322449,1.0,1.0,-2.5132668018341064,1.1200172901153564,1.39324951171875,0.5526649355888367,0.938466727733612,0.938466727733612,0.0,115.43524169921876,126.0,44695.8359375,0.0,1396.1544189453125,1.0,280.6410217285156,283.6026306152344,295.2698974609375,298.1246032714844,293.1499938964844,293.1499938964844,280.3500061035156,32684.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450679183006287,1.0,0.0,0.0,3.6076736450195312,3.607696533203125,8.684559134053416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1435546875,0.0,1462.0638427734375,1895.4371337890625,0.0,2889.09912109375,0.8935233950614929,1.0,0.0,3.0,1.0,0.0
18177300,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8246954083442688,0.3138071596622467,0.2837958633899688,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8388919234275818,0.3317362666130066,0.3156749904155731,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8862908482551575,0.3920091986656189,0.2754454314708709,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7929226160049438,0.2781006395816803,0.2652764916419983,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7264182567596436,0.2115261852741241,0.9619579911231996,284.8900451660156,284.95001220703125,297.444091796875,292.3067626953125,297.4068298339844,296.3778076171875,284.8827209472656,1.0,0.4860803484916687,0.754122257232666,0.754122257232666,1.0,1.0,-2.523601770401001,1.1246485710144043,1.398953199386597,0.5550014972686768,0.8552454113960266,0.8552454113960266,0.0,117.59334564208984,126.0,45724.703125,0.0,1418.66015625,1.0,280.39825439453125,283.44537353515625,295.3471374511719,298.3607177734375,293.1499938964844,293.1499938964844,280.3500061035156,36543.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527276515960693,1.0,0.0,0.0,3.59870719909668,3.5987308025360107,8.641443400847493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.80517578125,0.0,1480.85888671875,1895.4371337890625,0.0,2960.82470703125,0.8919109106063843,1.0,0.0,3.0,1.0,0.0
18177360,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8252814412117004,0.3150094151496887,0.2849076688289642,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8395320177078247,0.3330450654029846,0.3169560730457306,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8859533667564392,0.3921810984611511,0.2755865156650543,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7935759425163269,0.2791786193847656,0.2663462460041046,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7266231775283813,0.2120220959186554,0.9644025564193726,284.90380859375,284.95001220703125,297.4707336425781,292.31451416015625,297.416015625,296.3729248046875,284.9078063964844,1.0,0.4871833026409149,0.753149151802063,0.753149151802063,1.0,1.0,-2.530871868133545,1.1278772354125977,1.4029946327209473,0.556586742401123,0.8439216613769531,0.8439216613769531,0.0,118.0806884765625,114.0,45607.11328125,0.0,1430.1475830078125,1.0,280.3578796386719,283.4689025878906,295.3501281738281,298.3251647949219,293.1499938964844,293.1499938964844,280.6499938964844,38975.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564469218254089,1.0,0.0,0.0,3.500061750411988,3.50008487701416,8.174189929377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.83203125,0.0,1394.015380859375,1895.4371337890625,0.0,2995.6865234375,0.8744857311248779,1.0,0.0,3.0,1.0,0.0
