time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8347576260566711,0.3185850083827972,0.2876635491847992,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8491963148117065,0.3364591598510742,0.319792628288269,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8949832320213318,0.3936582505702972,0.2762724459171295,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8033398389816284,0.2819655835628509,0.2686390578746795,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7339515089988708,0.2135260850191116,0.9696839451789856,285.0387878417969,284.95001220703125,297.5242004394531,292.33135986328125,297.4406433105469,296.3742370605469,285.0368347167969,1.0,0.4866679012775421,0.7512028813362122,0.7512028813362122,1.0,1.0,-2.5475106239318848,1.1353678703308103,1.4121428728103638,0.5601686239242554,0.970485508441925,0.970485508441925,0.0,114.60675048828124,102.0,45382.51171875,0.0,1436.7376708984375,1.0,280.6423034667969,283.6007080078125,295.3077087402344,298.2018737792969,293.1499938964844,293.1499938964844,280.3500061035156,31890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475668430328369,1.0,0.0,0.0,3.669517755508423,3.669541120529175,8.984859505289933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.57568359375,0.0,1524.0777587890625,1895.4371337890625,0.0,2912.48681640625,0.906591534614563,1.0,0.0,3.0,1.0,0.0
18177480,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8347576260566711,0.3185850083827972,0.2876635491847992,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8491963148117065,0.3364591598510742,0.319792628288269,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8949832320213318,0.3936582505702972,0.2762724459171295,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8033398389816284,0.2819655835628509,0.2686390578746795,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7339515089988708,0.2135260850191116,0.9696839451789856,285.0387878417969,284.95001220703125,297.5242004394531,292.33135986328125,297.4406433105469,296.3742370605469,285.0368347167969,1.0,0.4866679012775421,0.7512028813362122,0.7512028813362122,1.0,1.0,-2.5475106239318848,1.1353678703308103,1.4121428728103638,0.5601686239242554,0.970485508441925,0.970485508441925,0.0,114.60675048828124,102.0,45382.51171875,0.0,1436.7376708984375,1.0,280.6423034667969,283.6007080078125,295.3077087402344,298.2018737792969,293.1499938964844,293.1499938964844,280.3500061035156,31890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475668430328369,1.0,0.0,0.0,3.669517755508423,3.669541120529175,8.984859505289933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.57568359375,0.0,1524.0777587890625,1895.4371337890625,0.0,2912.48681640625,0.906591534614563,1.0,0.0,3.0,1.0,0.0
18177540,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8508425951004028,0.3212719559669494,0.2900837361812591,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8660174012184143,0.3392700850963592,0.3223767280578613,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9120308756828308,0.3943219780921936,0.2767360210418701,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8191125988960266,0.2842148840427398,0.2706729769706726,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7469972372055054,0.2146472185850143,0.9740971922874452,284.8954772949219,284.95001220703125,297.57794189453125,292.3498229980469,297.46112060546875,296.3679504394531,284.89898681640625,1.0,0.4836976230144501,0.7492566704750061,0.7492566704750061,1.0,1.0,-2.5618340969085693,1.1417077779769895,1.42012619972229,0.5632660388946533,0.8616929054260254,0.8616929054260254,0.0,107.97441864013672,90.0,46372.984375,0.0,1426.5384521484375,1.0,280.3570556640625,283.44317626953125,295.3916015625,298.4142150878906,293.1499938964844,293.1499938964844,280.6499938964844,38545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603329062461853,1.0,0.0,0.0,3.5876922607421875,3.5877161026000977,8.588625064476219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.24072265625,0.0,1483.6661376953125,1895.4371337890625,0.0,3032.12744140625,0.8932178020477295,1.0,0.0,3.0,1.0,0.0
18177600,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8508425951004028,0.3212719559669494,0.2900837361812591,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8660174012184143,0.3392700850963592,0.3223767280578613,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9120308756828308,0.3943219780921936,0.2767360210418701,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8191125988960266,0.2842148840427398,0.2706729769706726,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7469972372055054,0.2146472185850143,0.9740971922874452,284.8954772949219,284.95001220703125,297.57794189453125,292.3498229980469,297.46112060546875,296.3679504394531,284.89898681640625,1.0,0.4836976230144501,0.7492566704750061,0.7492566704750061,1.0,1.0,-2.5618340969085693,1.1417077779769895,1.42012619972229,0.5632660388946533,0.8616929054260254,0.8616929054260254,0.0,107.97441864013672,90.0,46372.984375,0.0,1426.5384521484375,1.0,280.3570556640625,283.44317626953125,295.3916015625,298.4142150878906,293.1499938964844,293.1499938964844,280.6499938964844,38545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603329062461853,1.0,0.0,0.0,3.5876922607421875,3.5877161026000977,8.588625064476219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.24072265625,0.0,1483.6661376953125,1895.4371337890625,0.0,3032.12744140625,0.8932178020477295,1.0,0.0,3.0,1.0,0.0
18177660,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8757412433624268,0.3248721957206726,0.2926515638828277,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8917757272720337,0.3427060544490814,0.325003981590271,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9407395720481871,0.3958641290664673,0.2773034572601318,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8413243889808655,0.2869608700275421,0.2726925909519195,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.767392635345459,0.2161417156457901,0.9782770872116088,285.0395202636719,284.95001220703125,297.6319885253906,292.3697814941406,297.486572265625,296.3703308105469,285.037841796875,1.0,0.479187548160553,0.7472931146621704,0.7472931146621704,1.0,1.0,-2.576200485229492,1.1480820178985596,1.428118348121643,0.5662102103233337,0.9917616248130798,0.9917616248130798,0.0,99.01493072509766,78.0,46046.23828125,0.0,1406.03955078125,1.0,280.6429138183594,283.5867004394531,295.3474426269531,298.2835388183594,293.1499938964844,293.1499938964844,280.3500061035156,32124.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516774773597717,1.0,0.0,0.0,3.7412424087524414,3.7412667274475098,9.339529469798437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.203125,0.0,1607.349365234375,1895.4371337890625,0.0,2950.984619140625,0.9229687452316284,1.0,0.0,3.0,1.0,0.0
18177720,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8757412433624268,0.3248721957206726,0.2926515638828277,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8917757272720337,0.3427060544490814,0.325003981590271,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9407395720481871,0.3958641290664673,0.2773034572601318,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8413243889808655,0.2869608700275421,0.2726925909519195,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.767392635345459,0.2161417156457901,0.9782770872116088,285.0395202636719,284.95001220703125,297.6319885253906,292.3697814941406,297.486572265625,296.3703308105469,285.037841796875,1.0,0.479187548160553,0.7472931146621704,0.7472931146621704,1.0,1.0,-2.576200485229492,1.1480820178985596,1.428118348121643,0.5662102103233337,0.9917616248130798,0.9917616248130798,0.0,99.01493072509766,78.0,46046.23828125,0.0,1406.03955078125,1.0,280.6429138183594,283.5867004394531,295.3474426269531,298.2835388183594,293.1499938964844,293.1499938964844,280.3500061035156,32124.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516774773597717,1.0,0.0,0.0,3.7412424087524414,3.7412667274475098,9.339529469798437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.203125,0.0,1607.349365234375,1895.4371337890625,0.0,2950.984619140625,0.9229687452316284,1.0,0.0,3.0,1.0,0.0
18177780,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9099740982055664,0.3275423049926758,0.2949544191360473,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9286491870880128,0.345533013343811,0.3274862170219421,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9757930636405944,0.3965733647346496,0.2777163386344909,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8721348643302917,0.2891802191734314,0.2745771110057831,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7958873510360718,0.2172515243291854,0.9820652604103088,284.8892822265625,284.95001220703125,297.6863708496094,292.3910522460937,297.5075988769531,296.36456298828125,284.892578125,1.0,0.4738020300865173,0.7453295588493347,0.7453295588493347,1.0,1.0,-2.589269161224365,1.153790831565857,1.4354782104492188,0.5689435005187988,0.8771528005599976,0.8771528005599976,0.0,89.07110595703125,66.0,47083.31640625,0.0,1379.24560546875,1.0,280.3564758300781,283.4214172363281,295.4320983886719,298.4980773925781,293.1499938964844,293.1499938964844,280.6499938964844,38450.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864232063293457,1.0,0.0,0.0,3.667802095413208,3.667826652526856,8.976459184850683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.26708984375,0.0,1571.490234375,1895.4371337890625,0.0,3068.70166015625,0.910846710205078,1.0,0.0,3.0,1.0,0.0
18177840,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9099740982055664,0.3275423049926758,0.2949544191360473,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9286491870880128,0.345533013343811,0.3274862170219421,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9757930636405944,0.3965733647346496,0.2777163386344909,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8721348643302917,0.2891802191734314,0.2745771110057831,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7958873510360718,0.2172515243291854,0.9820652604103088,284.8892822265625,284.95001220703125,297.6863708496094,292.3910522460937,297.5075988769531,296.36456298828125,284.892578125,1.0,0.4738020300865173,0.7453295588493347,0.7453295588493347,1.0,1.0,-2.589269161224365,1.153790831565857,1.4354782104492188,0.5689435005187988,0.8771528005599976,0.8771528005599976,0.0,89.07110595703125,66.0,47083.31640625,0.0,1379.24560546875,1.0,280.3564758300781,283.4214172363281,295.4320983886719,298.4980773925781,293.1499938964844,293.1499938964844,280.6499938964844,38450.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864232063293457,1.0,0.0,0.0,3.667802095413208,3.667826652526856,8.976459184850683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.26708984375,0.0,1571.490234375,1895.4371337890625,0.0,3068.70166015625,0.910846710205078,1.0,0.0,3.0,1.0,0.0
18177900,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9337674975395204,0.3292083442211151,0.2959953248500824,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9526021480560304,0.3471546769142151,0.3286192715167999,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9935710430145264,0.3972302079200744,0.2778351306915283,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8921416997909546,0.2904498279094696,0.2754119038581848,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8135215044021606,0.2179121524095535,0.9834862351417542,285.0315856933594,284.95001220703125,297.71368408203125,292.40216064453125,297.51983642578125,296.3645935058594,285.0385131835937,1.0,0.4708069264888763,0.7443478107452393,0.7443478107452393,1.0,1.0,-2.5947303771972656,1.156143307685852,1.438586950302124,0.569951057434082,0.9739749431610109,0.9739749431610109,0.0,83.8464126586914,66.0,46402.4375,0.0,1363.2366943359375,1.0,280.6025695800781,283.5770874023437,295.3742980957031,298.299560546875,293.1499938964844,293.1499938964844,280.6499938964844,33874.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578187823295593,1.0,0.0,0.0,3.715795993804932,3.7158203125,9.212913596456928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.32861328125,0.0,1591.421875,1895.4371337890625,0.0,3008.549560546875,0.9205124378204346,1.0,0.0,3.0,1.0,0.0
18177960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9573595523834229,0.3311064839363098,0.2974698841571808,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9742959141731262,0.3489683270454407,0.3300929963588714,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.3985433578491211,0.2682014405727386,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9130818247795104,0.2918810844421386,0.2765354216098785,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8300938606262207,0.2187071740627288,0.986000120639801,285.0389709472656,284.95001220703125,297.7410888671875,292.4135437011719,297.5338134765625,296.36785888671875,285.0370178222656,1.0,0.4674435555934906,0.7433498501777649,0.7433498501777649,1.0,1.0,-2.5953516960144043,1.156094670295715,1.4392571449279783,0.5700643658638,1.0,1.0,0.0,79.24684143066406,84.0,46588.9921875,0.0,1341.478515625,1.0,280.6431579589844,283.5731201171875,295.3899230957031,298.3631591796875,293.1499938964844,293.1499938964844,280.3500061035156,32588.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553119897842407,1.0,0.0,0.0,3.803344011306762,3.803368806838989,9.652159178585862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.10400390625,0.0,1683.95849609375,1895.4371337890625,0.0,2985.046875,0.9373207092285156,1.0,0.0,3.0,1.0,0.0
18178020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9643988013267516,0.3336651027202606,0.3000331223011017,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9805567264556884,0.3517485558986664,0.3329046070575714,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4019928872585296,0.2648620009422302,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9202222228050232,0.2940132617950439,0.2787111699581146,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8347213864326477,0.2197566032409668,0.9912647604942322,284.8872985839844,284.95001220703125,297.79620361328125,292.43707275390625,297.55615234375,296.3639221191406,284.8902893066406,1.0,0.4702698588371277,0.7413538694381714,0.7413538694381714,1.0,1.0,-2.6116628646850586,1.1636552810668943,1.4480077028274536,0.572026252746582,0.8893448114395142,0.8893448114395142,0.0,78.84452819824219,102.0,47632.9609375,0.0,1358.1854248046875,1.0,280.3576965332031,283.4071960449219,295.4725952148437,298.5702514648437,293.1499938964844,293.1499938964844,280.6499938964844,38347.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667200803756714,1.0,0.0,0.0,3.728484869003296,3.7285101413726807,9.275943284592358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.64404296875,0.0,1640.1976318359375,1895.4371337890625,0.0,3092.0419921875,0.9243497848510742,1.0,0.0,3.0,1.0,0.0
18178080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9643988013267516,0.3336651027202606,0.3000331223011017,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9805567264556884,0.3517485558986664,0.3329046070575714,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4019928872585296,0.2648620009422302,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9202222228050232,0.2940132617950439,0.2787111699581146,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8347213864326477,0.2197566032409668,0.9912647604942322,284.8872985839844,284.95001220703125,297.79620361328125,292.43707275390625,297.55615234375,296.3639221191406,284.8902893066406,1.0,0.4702698588371277,0.7413538694381714,0.7413538694381714,1.0,1.0,-2.6116628646850586,1.1636552810668943,1.4480077028274536,0.572026252746582,0.8893448114395142,0.8893448114395142,0.0,78.84452819824219,102.0,47632.9609375,0.0,1358.1854248046875,1.0,280.3576965332031,283.4071960449219,295.4725952148437,298.5702514648437,293.1499938964844,293.1499938964844,280.6499938964844,38347.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667200803756714,1.0,0.0,0.0,3.728484869003296,3.7285101413726807,9.275943284592358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.64404296875,0.0,1640.1976318359375,1895.4371337890625,0.0,3092.0419921875,0.9243497848510742,1.0,0.0,3.0,1.0,0.0
18178140,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8509368896484375,0.3429511487483978,0.3071123361587524,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8647360801696777,0.3597173988819122,0.3396698832511902,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9040876030921936,0.4101697206497192,0.2859104573726654,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8166375160217285,0.2992295920848846,0.2837315201759338,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7412384748458862,0.2224381864070892,1.00592839717865,284.807861328125,284.95001220703125,297.8517150878906,292.46148681640625,297.61309814453125,296.42510986328125,284.9027099609375,1.0,0.4636111259460449,0.7393579483032227,0.7393579483032227,1.0,1.0,-2.3728115558624268,1.0320087671279907,1.3408026695251465,0.5822972655296326,0.8049113154411316,0.8049113154411316,0.0,113.2351531982422,120.0,43609.34375,0.0,1367.718017578125,1.0,280.6427307128906,283.4906921386719,295.3881225585937,298.20050048828125,293.1499938964844,293.1499938964844,280.95001220703125,45094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506883382797241,1.0,0.0,0.0,3.588348388671875,3.5883734226226807,8.591767368670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.60546875,0.0,1532.5478515625,1895.4371337890625,0.0,2941.718505859375,0.892906129360199,1.0,0.0,3.0,1.0,0.0
18178200,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8509368896484375,0.3429511487483978,0.3071123361587524,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8647360801696777,0.3597173988819122,0.3396698832511902,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9040876030921936,0.4101697206497192,0.2859104573726654,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8166375160217285,0.2992295920848846,0.2837315201759338,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7412384748458862,0.2224381864070892,1.00592839717865,284.807861328125,284.95001220703125,297.8517150878906,292.46148681640625,297.61309814453125,296.42510986328125,284.9027099609375,1.0,0.4636111259460449,0.7393579483032227,0.7393579483032227,1.0,1.0,-2.3728115558624268,1.0320087671279907,1.3408026695251465,0.5822972655296326,0.8049113154411316,0.8049113154411316,0.0,113.2351531982422,120.0,43609.34375,0.0,1367.718017578125,1.0,280.6427307128906,283.4906921386719,295.3881225585937,298.20050048828125,293.1499938964844,293.1499938964844,280.95001220703125,45094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506883382797241,1.0,0.0,0.0,3.588348388671875,3.5883734226226807,8.591767368670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.60546875,0.0,1532.5478515625,1895.4371337890625,0.0,2941.718505859375,0.892906129360199,1.0,0.0,3.0,1.0,0.0
18178260,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.9461041688919068,0.3442045748233795,0.3097897171974182,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.9632865786552428,0.3621692359447479,0.3429837822914123,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9990000128746032,0.4120972454547882,0.2880434989929199,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.9004546999931335,0.3017715513706207,0.2861365079879761,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.8180426359176636,0.2243373841047287,1.01203453540802,285.335205078125,284.95001220703125,297.9076538085937,292.48663330078125,297.6282958984375,296.4038391113281,285.33795166015625,1.0,0.487800121307373,0.738666296005249,0.738666296005249,1.0,1.0,-2.6879982948303223,1.1992473602294922,1.4887510538101196,0.5910900235176086,1.0,1.0,0.0,87.92684173583984,138.0,46616.234375,0.0,1506.42822265625,1.0,280.9418640136719,283.8592529296875,295.460693359375,298.3810729980469,293.1499938964844,293.1499938964844,280.6499938964844,32823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398407101631165,1.0,0.0,0.0,3.815548896789551,3.815573930740357,9.714206044009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.68701171875,0.0,1700.4185791015625,1895.4371337890625,0.0,2840.22705078125,0.9401517510414124,1.0,0.0,3.0,1.0,0.0
18178320,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.9461041688919068,0.3442045748233795,0.3097897171974182,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.9632865786552428,0.3621692359447479,0.3429837822914123,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9990000128746032,0.4120972454547882,0.2880434989929199,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.9004546999931335,0.3017715513706207,0.2861365079879761,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.8180426359176636,0.2243373841047287,1.01203453540802,285.335205078125,284.95001220703125,297.9076538085937,292.48663330078125,297.6282958984375,296.4038391113281,285.33795166015625,1.0,0.487800121307373,0.738666296005249,0.738666296005249,1.0,1.0,-2.6879982948303223,1.1992473602294922,1.4887510538101196,0.5910900235176086,1.0,1.0,0.0,87.92684173583984,138.0,46616.234375,0.0,1506.42822265625,1.0,280.9418640136719,283.8592529296875,295.460693359375,298.3810729980469,293.1499938964844,293.1499938964844,280.6499938964844,32823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398407101631165,1.0,0.0,0.0,3.815548896789551,3.815573930740357,9.714206044009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.68701171875,0.0,1700.4185791015625,1895.4371337890625,0.0,2840.22705078125,0.9401517510414124,1.0,0.0,3.0,1.0,0.0
18178380,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9090213775634766,0.3452527225017547,0.3111501336097717,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9267831444740297,0.3634599149227142,0.344668835401535,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.9696824550628662,0.4103389382362366,0.2880506515502929,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8693855404853821,0.3029251992702484,0.2877629995346069,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.7902466058731079,0.2249984741210937,1.0176329612731934,285.1897277832031,284.95001220703125,297.9391784667969,292.5009765625,297.6351623535156,296.39068603515625,285.180908203125,1.0,0.4964706003665924,0.7382789850234985,0.7382789850234985,1.0,1.0,-2.7003824710845947,1.2049672603607178,1.495415210723877,0.5945064425468445,1.0,1.0,0.0,98.28388214111328,138.0,48137.4296875,0.0,1571.30078125,1.0,280.68316650390625,283.6775817871094,295.57879638671875,298.7088623046875,293.1499938964844,293.1499938964844,280.6499938964844,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537747859954834,1.0,0.0,0.0,3.860875606536865,3.860901355743408,9.946377304004272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1591796875,0.0,1761.6724853515625,1895.4371337890625,0.0,2970.637939453125,0.9509422183036804,1.0,0.0,3.0,1.0,0.0
18178440,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8865059614181519,0.3458884060382843,0.3120705783367157,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9021782875061036,0.3643015623092651,0.3458371162414551,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9434027671813964,0.4092473089694977,0.2874134480953216,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8491407036781311,0.3035919368267059,0.2888028919696808,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.7710623741149902,0.2252639383077621,1.0208414793014526,285.1464233398437,284.95001220703125,297.96405029296875,292.5123291015625,297.6410217285156,296.3811340332031,285.1446228027344,1.0,0.5031019449234009,0.7379746437072754,0.7379746437072754,1.0,1.0,-2.707184076309204,1.2081286907196045,1.4990555047988892,0.596118152141571,1.0,1.0,0.0,106.76094818115234,156.0,48439.1953125,0.0,1620.087158203125,1.0,280.6563720703125,283.63720703125,295.5911560058594,298.7256774902344,293.1499938964844,293.1499938964844,280.3500061035156,34079.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861121416091919,1.0,0.0,0.0,3.888415575027466,3.888441562652588,1.0088779163197614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.16064453125,0.0,1799.6412353515625,1895.4371337890625,0.0,3039.52294921875,0.9574970006942748,1.0,0.0,3.0,1.0,0.0
18178500,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8654186129570007,0.3464855551719665,0.3130590319633484,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8805716633796692,0.3651394844055176,0.3470880389213562,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9161018133163452,0.4082446694374084,0.2869375050067901,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8304139971733093,0.3041841983795166,0.2898422479629516,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.753049910068512,0.2253784239292144,1.0236623287200928,284.9925842285156,284.95001220703125,297.9924011230469,292.5253601074219,297.6479797363281,296.37078857421875,284.9819030761719,1.0,0.5104738473892212,0.7376288175582886,0.7376288175582886,1.0,1.0,-2.713983058929444,1.2112785577774048,1.502704620361328,0.5976973176002502,1.0,1.0,0.0,116.44493865966795,156.0,49782.6796875,0.0,1674.6412353515625,1.0,280.3939514160156,283.4526062011719,295.6294860839844,298.9170837402344,293.1499938964844,293.1499938964844,280.3500061035156,34512.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729436993598938,1.0,0.0,0.0,3.913034200668335,3.9130606651306152,1.0216933787887683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.134765625,0.0,1834.040283203125,1895.4371337890625,0.0,3150.422119140625,0.9633553624153136,1.0,0.0,3.0,1.0,0.0
18178560,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.847577691078186,0.3469082415103912,0.3138296008110046,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.862075924873352,0.3658163845539093,0.3481471538543701,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.894250750541687,0.4073327183723449,0.2865221798419952,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8140910863876343,0.3045885860919952,0.2906636297702789,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7378436326980591,0.2252917289733886,1.0254298448562622,284.9404602050781,284.95001220703125,298.0209045410156,292.5384826660156,297.6537475585937,296.3583374023437,284.9397888183594,1.0,0.5176146030426025,0.7355895638465881,0.7355895638465881,1.0,1.0,-2.718796491622925,1.2129645347595217,1.505831956863403,0.5982549786567688,0.9756032824516296,0.9756032824516296,0.0,126.2929229736328,159.0,49978.96484375,0.0,1727.3125,1.0,280.3561096191406,283.40704345703125,295.6102905273437,298.86773681640625,293.1499938964844,293.1499938964844,280.04998779296875,35554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787223696708679,1.0,0.0,0.0,3.917037963867188,3.917064666748047,1.023785216602846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.80126953125,0.0,1847.4732666015625,1895.4371337890625,0.0,3204.60595703125,0.9646822214126588,1.0,0.0,3.0,1.0,0.0
18178620,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8279927968978882,0.3478851616382599,0.3151107430458069,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8418512940406799,0.3671973049640655,0.3499214351177215,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8700115084648132,0.4060819745063782,0.2858828604221344,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7939333915710449,0.3053286373615265,0.2918702661991119,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7203646302223206,0.2249588668346405,1.0265220403671265,284.85845947265625,284.95001220703125,298.0782775878906,292.5648803710937,297.6674194335937,296.3372802734375,284.8636169433594,1.0,0.5267587304115295,0.731511116027832,0.731511116027832,1.0,1.0,-2.7244653701782227,1.2143417596817017,1.510123610496521,0.5982262492179871,0.8577063679695129,0.8577063679695129,0.0,139.75148010253906,147.0,50467.3359375,0.0,1798.2244873046875,1.0,280.0564270019531,283.3148803710937,295.6005554199219,298.89752197265625,293.1499938964844,293.1499938964844,280.3500061035156,41573.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887143135070801,1.0,0.0,0.0,3.695146799087525,3.695172071456909,9.110803489420504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.40234375,0.0,1626.194580078125,1895.4371337890625,0.0,3298.18212890625,0.9199391603469848,1.0,0.0,3.0,1.0,0.0
18178680,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8279927968978882,0.3478851616382599,0.3151107430458069,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8418512940406799,0.3671973049640655,0.3499214351177215,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8700115084648132,0.4060819745063782,0.2858828604221344,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7939333915710449,0.3053286373615265,0.2918702661991119,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7203646302223206,0.2249588668346405,1.0265220403671265,284.85845947265625,284.95001220703125,298.0782775878906,292.5648803710937,297.6674194335937,296.3372802734375,284.8636169433594,1.0,0.5267587304115295,0.731511116027832,0.731511116027832,1.0,1.0,-2.7244653701782227,1.2143417596817017,1.510123610496521,0.5982262492179871,0.8577063679695129,0.8577063679695129,0.0,139.75148010253906,147.0,50467.3359375,0.0,1798.2244873046875,1.0,280.0564270019531,283.3148803710937,295.6005554199219,298.89752197265625,293.1499938964844,293.1499938964844,280.3500061035156,41573.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887143135070801,1.0,0.0,0.0,3.695146799087525,3.695172071456909,9.110803489420504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.40234375,0.0,1626.194580078125,1895.4371337890625,0.0,3298.18212890625,0.9199391603469848,1.0,0.0,3.0,1.0,0.0
18178740,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8273302316665649,0.3507356941699981,0.3173096179962158,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8410977721214294,0.3700044453144073,0.3522729277610779,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8675066828727722,0.4069002270698547,0.2861474752426147,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7927953004837036,0.3072424530982971,0.293436735868454,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7185587882995605,0.2255173474550247,1.0281684398651123,285.0217590332031,284.95001220703125,298.1361999511719,292.5913391113281,297.6928100585937,296.3369140625,285.0209350585937,1.0,0.5288622379302979,0.7274326682090759,0.7274326682090759,1.0,1.0,-2.734105110168457,1.2175832986831665,1.5165218114852903,0.5990456938743591,0.9846786260604858,0.9846786260604858,0.0,141.841064453125,135.0,49911.99609375,0.0,1822.5435791015625,1.0,280.343505859375,283.4806823730469,295.5526733398437,298.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,33529.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761535882949829,1.0,0.0,0.0,3.8036797046661377,3.8037049770355225,9.653864481151686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.40283203125,0.0,1691.6953125,1895.4371337890625,0.0,3180.52392578125,0.9380427598953248,1.0,0.0,3.0,1.0,0.0
18178800,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8273302316665649,0.3507356941699981,0.3173096179962158,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8410977721214294,0.3700044453144073,0.3522729277610779,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8675066828727722,0.4069002270698547,0.2861474752426147,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7927953004837036,0.3072424530982971,0.293436735868454,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7185587882995605,0.2255173474550247,1.0281684398651123,285.0217590332031,284.95001220703125,298.1361999511719,292.5913391113281,297.6928100585937,296.3369140625,285.0209350585937,1.0,0.5288622379302979,0.7274326682090759,0.7274326682090759,1.0,1.0,-2.734105110168457,1.2175832986831665,1.5165218114852903,0.5990456938743591,0.9846786260604858,0.9846786260604858,0.0,141.841064453125,135.0,49911.99609375,0.0,1822.5435791015625,1.0,280.343505859375,283.4806823730469,295.5526733398437,298.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,33529.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761535882949829,1.0,0.0,0.0,3.8036797046661377,3.8037049770355225,9.653864481151686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.40283203125,0.0,1691.6953125,1895.4371337890625,0.0,3180.52392578125,0.9380427598953248,1.0,0.0,3.0,1.0,0.0
18178860,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.83480304479599,0.3527430891990661,0.319231241941452,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.848971426486969,0.3723709881305694,0.3545320034027099,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8744462132453918,0.4071543216705322,0.2863860726356506,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8004158139228821,0.3088043332099914,0.2949109971523285,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7240574955940247,0.2258931845426559,1.0296276807785034,284.89324951171875,284.95001220703125,298.1946716308594,292.6177673339844,297.7148132324219,296.32989501953125,284.896484375,1.0,0.5272772312164307,0.725248396396637,0.725248396396637,1.0,1.0,-2.742948532104492,1.2210180759429932,1.521930456161499,0.6004255414009094,0.8791484236717224,0.8791484236717224,0.0,137.99420166015625,123.0,50815.3046875,0.0,1818.0257568359373,1.0,280.0562438964844,283.33642578125,295.6417541503906,298.9379577636719,293.1499938964844,293.1499938964844,280.3500061035156,39045.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851001262664795,1.0,0.0,0.0,3.698890447616577,3.698915481567383,9.12927305307676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.61865234375,0.0,1611.333251953125,1895.4371337890625,0.0,3264.356201171875,0.9184253811836244,1.0,0.0,3.0,1.0,0.0
18178920,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.83480304479599,0.3527430891990661,0.319231241941452,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.848971426486969,0.3723709881305694,0.3545320034027099,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8744462132453918,0.4071543216705322,0.2863860726356506,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8004158139228821,0.3088043332099914,0.2949109971523285,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7240574955940247,0.2258931845426559,1.0296276807785034,284.89324951171875,284.95001220703125,298.1946716308594,292.6177673339844,297.7148132324219,296.32989501953125,284.896484375,1.0,0.5272772312164307,0.725248396396637,0.725248396396637,1.0,1.0,-2.742948532104492,1.2210180759429932,1.521930456161499,0.6004255414009094,0.8791484236717224,0.8791484236717224,0.0,137.99420166015625,123.0,50815.3046875,0.0,1818.0257568359373,1.0,280.0562438964844,283.33642578125,295.6417541503906,298.9379577636719,293.1499938964844,293.1499938964844,280.3500061035156,39045.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851001262664795,1.0,0.0,0.0,3.698890447616577,3.698915481567383,9.12927305307676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.61865234375,0.0,1611.333251953125,1895.4371337890625,0.0,3264.356201171875,0.9184253811836244,1.0,0.0,3.0,1.0,0.0
18178980,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.848937451839447,0.3557883501052856,0.3213377892971039,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8638519644737244,0.3755103647708893,0.3569088578224182,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8888171315193176,0.4083941280841827,0.2867755889892578,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8143675923347473,0.3110057115554809,0.2964479625225067,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7348779439926147,0.2267775386571884,1.0312343835830688,285.0415344238281,284.95001220703125,298.2536926269531,292.6439514160156,297.7428894042969,296.3332824707031,285.0404663085937,1.0,0.5234972238540649,0.723064124584198,0.723064124584198,1.0,1.0,-2.752574920654297,1.2248597145080566,1.5277153253555298,0.6018561720848083,1.0,1.0,0.0,130.43405151367188,111.0,50320.48828125,0.0,1797.240478515625,1.0,280.3436279296875,283.4890441894531,295.614990234375,298.81451416015625,293.1499938964844,293.1499938964844,280.04998779296875,32949.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752635717391968,1.0,0.0,0.0,3.8251445293426514,3.825169563293457,9.763127764017554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.03076171875,0.0,1712.976806640625,1895.4371337890625,0.0,3172.1787109375,0.9423903226852416,1.0,0.0,3.0,1.0,0.0
18179040,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.848937451839447,0.3557883501052856,0.3213377892971039,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8638519644737244,0.3755103647708893,0.3569088578224182,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8888171315193176,0.4083941280841827,0.2867755889892578,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8143675923347473,0.3110057115554809,0.2964479625225067,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7348779439926147,0.2267775386571884,1.0312343835830688,285.0415344238281,284.95001220703125,298.2536926269531,292.6439514160156,297.7428894042969,296.3332824707031,285.0404663085937,1.0,0.5234972238540649,0.723064124584198,0.723064124584198,1.0,1.0,-2.752574920654297,1.2248597145080566,1.5277153253555298,0.6018561720848083,1.0,1.0,0.0,130.43405151367188,111.0,50320.48828125,0.0,1797.240478515625,1.0,280.3436279296875,283.4890441894531,295.614990234375,298.81451416015625,293.1499938964844,293.1499938964844,280.04998779296875,32949.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752635717391968,1.0,0.0,0.0,3.8251445293426514,3.825169563293457,9.763127764017554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.03076171875,0.0,1712.976806640625,1895.4371337890625,0.0,3172.1787109375,0.9423903226852416,1.0,0.0,3.0,1.0,0.0
18179100,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8583745360374451,0.3569472432136535,0.3224528431892395,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8737868666648865,0.3768745064735412,0.3581846952438354,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8984842896461487,0.4087318181991577,0.2870444357395172,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8229882121086121,0.3119416236877441,0.2972921729087829,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7421625852584839,0.2271265983581543,1.0324071645736694,284.89752197265625,284.95001220703125,298.283447265625,292.6568908691406,297.7552795410156,296.3319091796875,284.8900756835937,1.0,0.521172821521759,0.7219719886779785,0.7219719886779785,1.0,1.0,-2.75819993019104,1.2271418571472168,1.5310580730438232,0.6028571724891663,0.9219581484794616,0.9219581484794616,0.0,125.83092498779295,111.0,51466.0859375,0.0,1784.141845703125,1.0,280.0943603515625,283.31964111328125,295.6950378417969,299.0625305175781,293.1499938964844,293.1499938964844,280.04998779296875,35793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826573491096497,1.0,0.0,0.0,3.828481674194336,3.8285071849823,9.780169420992024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.609375,0.0,1739.3311767578125,1895.4371337890625,0.0,3241.478759765625,0.9435160160064696,1.0,0.0,3.0,1.0,0.0
18179160,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8680260181427002,0.3578123450279236,0.3231186270713806,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8840270638465881,0.378006100654602,0.3591276705265045,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9084495902061462,0.4087861180305481,0.2870009839534759,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8316150903701782,0.3126702606678009,0.2978532016277313,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7496845126152039,0.2273095995187759,1.0325908660888672,284.8915405273437,284.95001220703125,298.3133544921875,292.6697082519531,297.76593017578125,296.3273010253906,284.89422607421875,1.0,0.5184922814369202,0.720818817615509,0.720818817615509,1.0,1.0,-2.760979413986206,1.228043556213379,1.5329358577728271,0.6031032800674438,0.8968590497970581,0.8968590497970581,0.0,121.2532196044922,99.0,51366.85546875,0.0,1766.8065185546875,1.0,280.0562438964844,283.32196044921875,295.70245361328125,299.0342712402344,293.1499938964844,293.1499938964844,280.3500061035156,38273.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859950304031372,1.0,0.0,0.0,3.756095409393311,3.7561209201812735,9.413833481630718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.61572265625,0.0,1671.943115234375,1895.4371337890625,0.0,3272.734375,0.930450201034546,1.0,0.0,3.0,1.0,0.0
18179220,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.894527792930603,0.3608337044715881,0.3250778615474701,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9118093848228456,0.3812027871608734,0.3614376783370971,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9380688071250916,0.4100684523582458,0.2873308658599853,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8549655675888062,0.3148960769176483,0.2992970049381256,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7705941200256348,0.2282540947198867,1.0339553356170654,285.047607421875,284.95001220703125,298.3736267089844,292.6949157714844,297.794677734375,296.3310546875,285.0476379394531,1.0,0.5126953721046448,0.7185125350952148,0.7185125350952148,1.0,1.0,-2.769873142242432,1.2314469814300537,1.5384262800216677,0.6042743921279907,1.0,1.0,0.0,110.69728088378906,87.0,50757.140625,0.0,1730.426025390625,1.0,280.3435974121094,283.48541259765625,295.6700744628906,298.9000244140625,293.1499938964844,293.1499938964844,280.04998779296875,33585.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769918084144592,1.0,0.0,0.0,3.860889196395874,3.860914707183838,9.946446652975285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6220703125,0.0,1761.5841064453125,1895.4371337890625,0.0,3188.383056640625,0.9508534073829652,1.0,0.0,3.0,1.0,0.0
