time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.894527792930603,0.3608337044715881,0.3250778615474701,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9118093848228456,0.3812027871608734,0.3614376783370971,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9380688071250916,0.4100684523582458,0.2873308658599853,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8549655675888062,0.3148960769176483,0.2992970049381256,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7705941200256348,0.2282540947198867,1.0339553356170654,285.047607421875,284.95001220703125,298.3736267089844,292.6949157714844,297.794677734375,296.3310546875,285.0476379394531,1.0,0.5126953721046448,0.7185125350952148,0.7185125350952148,1.0,1.0,-2.769873142242432,1.2314469814300537,1.5384262800216677,0.6042743921279907,1.0,1.0,0.0,110.69728088378906,87.0,50757.140625,0.0,1730.426025390625,1.0,280.3435974121094,283.48541259765625,295.6700744628906,298.9000244140625,293.1499938964844,293.1499938964844,280.04998779296875,33585.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769918084144592,1.0,0.0,0.0,3.860889196395874,3.860914707183838,9.946446652975285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6220703125,0.0,1761.5841064453125,1895.4371337890625,0.0,3188.383056640625,0.9508534073829652,1.0,0.0,3.0,1.0,0.0
18179340,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9307336211204528,0.3628629446029663,0.3268038332462311,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.950486958026886,0.383768618106842,0.3636589348316192,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9730381965637208,0.4105325639247894,0.2875582575798034,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8861518502235413,0.316590815782547,0.3006672859191894,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7983179688453674,0.2288365364074707,1.0352414846420288,284.89422607421875,284.95001220703125,298.4345703125,292.7193603515625,297.8185119628906,296.3256530761719,284.8960266113281,1.0,0.5065101385116577,0.7162062525749207,0.7162062525749207,1.0,1.0,-2.778090715408325,1.2344708442687988,1.5436198711395264,0.6054257154464722,0.9114280343055724,0.9114280343055724,0.0,99.76691436767578,90.0,51880.5390625,0.0,1691.00830078125,1.0,280.0566711425781,283.3117370605469,295.752197265625,299.1163024902344,293.1499938964844,293.1499938964844,279.75,37928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876985311508179,1.0,0.0,0.0,3.8072996139526367,3.80732536315918,9.672246505942894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.169921875,0.0,1730.3677978515625,1895.4371337890625,0.0,3288.67822265625,0.9416134357452391,1.0,0.0,3.0,1.0,0.0
18179400,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9307336211204528,0.3628629446029663,0.3268038332462311,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.950486958026886,0.383768618106842,0.3636589348316192,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9730381965637208,0.4105325639247894,0.2875582575798034,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8861518502235413,0.316590815782547,0.3006672859191894,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7983179688453674,0.2288365364074707,1.0352414846420288,284.89422607421875,284.95001220703125,298.4345703125,292.7193603515625,297.8185119628906,296.3256530761719,284.8960266113281,1.0,0.5065101385116577,0.7162062525749207,0.7162062525749207,1.0,1.0,-2.778090715408325,1.2344708442687988,1.5436198711395264,0.6054257154464722,0.9114280343055724,0.9114280343055724,0.0,99.76691436767578,90.0,51880.5390625,0.0,1691.00830078125,1.0,280.0566711425781,283.3117370605469,295.752197265625,299.1163024902344,293.1499938964844,293.1499938964844,279.75,37928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876985311508179,1.0,0.0,0.0,3.8072996139526367,3.80732536315918,9.672246505942894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.169921875,0.0,1730.3677978515625,1895.4371337890625,0.0,3288.67822265625,0.9416134357452391,1.0,0.0,3.0,1.0,0.0
18179460,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9517197608947754,0.3646268546581268,0.3281198740005493,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9704618453979492,0.3860597312450409,0.3655765950679779,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9887359738349916,0.410697728395462,0.2874846160411834,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.90409916639328,0.3180024027824402,0.301778107881546,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8132639527320862,0.2291498333215713,1.0356956720352173,284.8772277832031,284.95001220703125,298.4961853027344,292.7428894042969,297.8413391113281,296.3178405761719,284.88092041015625,1.0,0.504359781742096,0.7139041423797607,0.7139041423797607,1.0,1.0,-2.783766031265259,1.23628568649292,1.5474804639816284,0.605814516544342,0.8296689391136169,0.8296689391136169,0.0,94.84375762939452,108.0,52098.35546875,0.0,1676.1124267578125,1.0,279.7576904296875,283.2783203125,295.7611694335937,299.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,41866.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894511878490448,1.0,0.0,0.0,3.533411741256714,3.533435583114624,8.330705441039754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.099609375,0.0,1449.7760009765625,1895.4371337890625,0.0,3352.37548828125,0.8849395513534546,1.0,0.0,3.0,1.0,0.0
18179520,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9517197608947754,0.3646268546581268,0.3281198740005493,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9704618453979492,0.3860597312450409,0.3655765950679779,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9887359738349916,0.410697728395462,0.2874846160411834,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.90409916639328,0.3180024027824402,0.301778107881546,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8132639527320862,0.2291498333215713,1.0356956720352173,284.8772277832031,284.95001220703125,298.4961853027344,292.7428894042969,297.8413391113281,296.3178405761719,284.88092041015625,1.0,0.504359781742096,0.7139041423797607,0.7139041423797607,1.0,1.0,-2.783766031265259,1.23628568649292,1.5474804639816284,0.605814516544342,0.8296689391136169,0.8296689391136169,0.0,94.84375762939452,108.0,52098.35546875,0.0,1676.1124267578125,1.0,279.7576904296875,283.2783203125,295.7611694335937,299.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,41866.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894511878490448,1.0,0.0,0.0,3.533411741256714,3.533435583114624,8.330705441039754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.099609375,0.0,1449.7760009765625,1895.4371337890625,0.0,3352.37548828125,0.8849395513534546,1.0,0.0,3.0,1.0,0.0
18179580,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9485883116722108,0.3666091859340668,0.3296481370925903,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9676940441131592,0.3881619572639465,0.3673634529113769,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9854531288146972,0.4115928411483764,0.2879277169704437,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.90108984708786,0.3194234371185303,0.30296590924263,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8102072477340698,0.229727104306221,1.0377907752990725,285.021728515625,284.95001220703125,298.5360107421875,292.75738525390625,297.8609619140625,296.3215026855469,285.0215759277344,1.0,0.5069389343261719,0.7124308347702026,0.7124308347702026,1.0,1.0,-2.792217493057251,1.239742636680603,1.5524747371673584,0.6071896553039551,0.9305945038795472,0.9305945038795472,0.0,96.36463928222656,108.0,51562.89453125,0.0,1695.9539794921875,1.0,280.01904296875,283.4267883300781,295.706787109375,298.96270751953125,293.1499938964844,293.1499938964844,280.04998779296875,33834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884426474571228,1.0,0.0,0.0,3.6145577430725098,3.6145808696746826,8.71773409016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.65966796875,0.0,1478.0511474609375,1895.4371337890625,0.0,3258.048583984375,0.896871030330658,1.0,0.0,3.0,1.0,0.0
18179640,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9429206848144532,0.3677331805229187,0.3307673633098602,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9624896049499512,0.389391541481018,0.3686065375804901,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.980404794216156,0.4121438860893249,0.2883810997009277,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8960022926330566,0.3202660381793976,0.303841769695282,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8054898381233215,0.230096697807312,1.039792776107788,285.0160217285156,284.95001220703125,298.5585327148437,292.76531982421875,297.8721618652344,296.3237609863281,285.0158386230469,1.0,0.5093271732330322,0.7116020917892456,0.7116020917892456,1.0,1.0,-2.799058675765991,1.2426642179489136,1.5563944578170776,0.6085355877876282,0.9433950185775756,0.9433950185775756,0.0,98.41099548339844,126.0,51745.15625,0.0,1715.9837646484375,1.0,280.04156494140625,283.419921875,295.7282409667969,299.0157165527344,293.1499938964844,293.1499938964844,279.75,33328.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825139999389648,1.0,0.0,0.0,3.661089181900024,3.661112785339356,8.943632110458566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.990234375,0.0,1525.4910888671875,1895.4371337890625,0.0,3240.13623046875,0.9060357213020324,1.0,0.0,3.0,1.0,0.0
18179700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9300164580345154,0.3688002228736877,0.3321389257907867,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9504112005233764,0.3907668590545654,0.3702479004859924,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.968821942806244,0.4124970436096191,0.2889180481433868,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8849793672561646,0.3211559951305389,0.3049982190132141,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7952540516853333,0.2304054796695709,1.042480707168579,284.8879089355469,284.95001220703125,298.5899658203125,292.77606201171875,297.88525390625,296.32244873046875,284.8832397460937,1.0,0.5134347677230835,0.710451066493988,0.710451066493988,1.0,1.0,-2.8079493045806885,1.2464128732681274,1.5615365505218506,0.6103060245513916,0.8605654239654541,0.8605654239654541,0.0,102.67011260986328,126.0,52773.28515625,0.0,1749.8089599609375,1.0,279.7972106933594,283.2688903808594,295.8057861328125,299.25885009765625,293.1499938964844,293.1499938964844,279.75,37116.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889003574848175,1.0,0.0,0.0,3.64152717590332,3.6415514945983887,8.848311949805066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2978515625,0.0,1532.09814453125,1895.4371337890625,0.0,3300.887939453125,0.901991844177246,1.0,0.0,3.0,1.0,0.0
18179760,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9129286408424376,0.3696245551109314,0.3331206142902374,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9335066676139832,0.3919435441493988,0.3716136813163757,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9521363377571106,0.4126094579696655,0.2891937494277954,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8707007765769958,0.3218608796596527,0.3059244751930237,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7819720506668091,0.230555459856987,1.0443954467773438,284.9113464355469,284.95001220703125,298.62158203125,292.7864685058594,297.8970031738281,296.3185119628906,284.9140319824219,1.0,0.5181465744972229,0.7092251181602478,0.7092251181602478,1.0,1.0,-2.814518451690674,1.2490246295928955,1.565493941307068,0.6114428043365479,0.8573812246322632,0.8573812246322632,0.0,108.4148941040039,144.0,52665.828125,0.0,1787.40234375,1.0,279.7578125,283.2948913574219,295.81134033203125,299.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,38593.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916131854057312,1.0,0.0,0.0,3.556762933731079,3.55678653717041,8.441179488727357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.5380859375,0.0,1450.8018798828125,1895.4371337890625,0.0,3325.290771484375,0.8868591785430908,1.0,0.0,3.0,1.0,0.0
18179820,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8839370012283325,0.3723706305027008,0.3357924520969391,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9018162488937378,0.3950821459293365,0.3748597204685211,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9174538850784302,0.4137607514858246,0.2901893258094787,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8445639610290527,0.3238568007946014,0.3081526458263397,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7573323249816895,0.2312730997800827,1.0494428873062134,285.03485107421875,284.95001220703125,298.6853942871094,292.80615234375,297.926513671875,296.3209533691406,285.0331420898437,1.0,0.5291081070899963,0.7067732810974121,0.7067732810974121,1.0,1.0,-2.8315646648406982,1.2560979127883911,1.5754666328430176,0.6145642995834351,0.9774068593978882,0.9774068593978882,0.0,121.65705871582033,162.0,52422.2890625,0.0,1877.7193603515625,1.0,280.042724609375,283.4198608398437,295.7847900390625,299.1144714355469,293.1499938964844,293.1499938964844,279.75,32264.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834965825080872,1.0,0.0,0.0,3.712714195251465,3.712738275527954,9.197638632940652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8515625,0.0,1575.6339111328125,1895.4371337890625,0.0,3249.340087890625,0.91658216714859,1.0,0.0,3.0,1.0,0.0
18179880,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8839370012283325,0.3723706305027008,0.3357924520969391,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9018162488937378,0.3950821459293365,0.3748597204685211,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9174538850784302,0.4137607514858246,0.2901893258094787,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8445639610290527,0.3238568007946014,0.3081526458263397,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7573323249816895,0.2312730997800827,1.0494428873062134,285.03485107421875,284.95001220703125,298.6853942871094,292.80615234375,297.926513671875,296.3209533691406,285.0331420898437,1.0,0.5291081070899963,0.7067732810974121,0.7067732810974121,1.0,1.0,-2.8315646648406982,1.2560979127883911,1.5754666328430176,0.6145642995834351,0.9774068593978882,0.9774068593978882,0.0,121.65705871582033,162.0,52422.2890625,0.0,1877.7193603515625,1.0,280.042724609375,283.4198608398437,295.7847900390625,299.1144714355469,293.1499938964844,293.1499938964844,279.75,32264.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834965825080872,1.0,0.0,0.0,3.712714195251465,3.712738275527954,9.197638632940652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8515625,0.0,1575.6339111328125,1895.4371337890625,0.0,3249.340087890625,0.91658216714859,1.0,0.0,3.0,1.0,0.0
18179940,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.856963574886322,0.3739564120769501,0.3381082117557525,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8741416931152344,0.3974228501319885,0.3779184818267822,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8865696787834167,0.4138786196708679,0.2909538745880127,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8204192519187927,0.3251157999038696,0.3101741075515747,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7348584532737732,0.231441855430603,1.0539321899414062,284.9017944335937,284.95001220703125,298.75,292.8241882324219,297.9505920410156,296.3132629394531,284.904541015625,1.0,0.5411957502365112,0.7043214440345764,0.7043214440345764,1.0,1.0,-2.846776008605957,1.2622334957122805,1.5845426321029663,0.6173645853996277,0.8753659129142761,0.8753659129142761,0.0,137.4697723388672,180.0,53470.00390625,0.0,1978.596435546875,1.0,279.7567749023437,283.2677001953125,295.8602905273437,299.3260803222656,293.1499938964844,293.1499938964844,280.04998779296875,38177.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948721289634705,1.0,0.0,0.0,3.637444257736206,3.6374685764312735,8.828480986267095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.5546875,0.0,1535.477783203125,1895.4371337890625,0.0,3355.740234375,0.904097616672516,1.0,0.0,3.0,1.0,0.0
18180000,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.856963574886322,0.3739564120769501,0.3381082117557525,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8741416931152344,0.3974228501319885,0.3779184818267822,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8865696787834167,0.4138786196708679,0.2909538745880127,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8204192519187927,0.3251157999038696,0.3101741075515747,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7348584532737732,0.231441855430603,1.0539321899414062,284.9017944335937,284.95001220703125,298.75,292.8241882324219,297.9505920410156,296.3132629394531,284.904541015625,1.0,0.5411957502365112,0.7043214440345764,0.7043214440345764,1.0,1.0,-2.846776008605957,1.2622334957122805,1.5845426321029663,0.6173645853996277,0.8753659129142761,0.8753659129142761,0.0,137.4697723388672,180.0,53470.00390625,0.0,1978.596435546875,1.0,279.7567749023437,283.2677001953125,295.8602905273437,299.3260803222656,293.1499938964844,293.1499938964844,280.04998779296875,38177.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948721289634705,1.0,0.0,0.0,3.637444257736206,3.6374685764312735,8.828480986267095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.5546875,0.0,1535.477783203125,1895.4371337890625,0.0,3355.740234375,0.904097616672516,1.0,0.0,3.0,1.0,0.0
18180060,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8354052305221558,0.3764830827713012,0.3406797349452972,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.851612389087677,0.4004166424274444,0.3811347782611847,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8617207407951355,0.4147927761077881,0.2918478548526764,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7988927364349365,0.3268550038337707,0.3122605383396148,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7160606384277344,0.2319133877754211,1.0584183931350708,285.0350952148437,284.95001220703125,298.815673828125,292.8408203125,297.9800720214844,296.3144226074219,285.0335998535156,1.0,0.55375736951828,0.7016876339912415,0.7016876339912415,1.0,1.0,-2.862699031829834,1.2686221599578855,1.5940768718719482,0.6200860738754272,0.9991737008094788,0.9991737008094788,0.0,154.21788024902344,183.0,53122.69921875,0.0,2086.28466796875,1.0,280.04327392578125,283.4035949707031,295.822998046875,299.19970703125,293.1499938964844,293.1499938964844,279.75,32447.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873950242996216,1.0,0.0,0.0,3.780873537063599,3.780898094177246,9.538445056023193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.115234375,0.0,1656.174072265625,1895.4371337890625,0.0,3285.837646484375,0.9321240782737732,1.0,0.0,3.0,1.0,0.0
18180120,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8354052305221558,0.3764830827713012,0.3406797349452972,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.851612389087677,0.4004166424274444,0.3811347782611847,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8617207407951355,0.4147927761077881,0.2918478548526764,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7988927364349365,0.3268550038337707,0.3122605383396148,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7160606384277344,0.2319133877754211,1.0584183931350708,285.0350952148437,284.95001220703125,298.815673828125,292.8408203125,297.9800720214844,296.3144226074219,285.0335998535156,1.0,0.55375736951828,0.7016876339912415,0.7016876339912415,1.0,1.0,-2.862699031829834,1.2686221599578855,1.5940768718719482,0.6200860738754272,0.9991737008094788,0.9991737008094788,0.0,154.21788024902344,183.0,53122.69921875,0.0,2086.28466796875,1.0,280.04327392578125,283.4035949707031,295.822998046875,299.19970703125,293.1499938964844,293.1499938964844,279.75,32447.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873950242996216,1.0,0.0,0.0,3.780873537063599,3.780898094177246,9.538445056023193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.115234375,0.0,1656.174072265625,1895.4371337890625,0.0,3285.837646484375,0.9321240782737732,1.0,0.0,3.0,1.0,0.0
18180180,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8234180212020874,0.3778715431690216,0.342669665813446,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8394869565963745,0.4026500284671783,0.383929967880249,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8476930856704712,0.4147787988185882,0.2923936247825622,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.786141037940979,0.3279412090778351,0.3139463067054748,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7040498852729797,0.2319062203168869,1.0612927675247192,284.89306640625,284.95001220703125,298.88262939453125,292.8564453125,298.0046081542969,296.3060607910156,284.89569091796875,1.0,0.561996579170227,0.6990538239479065,0.6990538239479065,1.0,1.0,-2.874598979949951,1.273021936416626,1.6015769243240356,0.6219790577888489,0.8888385891914368,0.8888385891914368,0.0,165.7838134765625,171.0,54165.46875,0.0,2162.85400390625,1.0,279.7562561035156,283.2425842285156,295.8923645019531,299.4039001464844,293.1499938964844,293.1499938964844,280.04998779296875,38208.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986612558364868,1.0,0.0,0.0,3.710553646087648,3.710578680038452,9.18693615403754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.49658203125,0.0,1618.3834228515625,1895.4371337890625,0.0,3391.10205078125,0.920283317565918,1.0,0.0,3.0,1.0,0.0
18180240,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8234180212020874,0.3778715431690216,0.342669665813446,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8394869565963745,0.4026500284671783,0.383929967880249,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8476930856704712,0.4147787988185882,0.2923936247825622,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.786141037940979,0.3279412090778351,0.3139463067054748,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7040498852729797,0.2319062203168869,1.0612927675247192,284.89306640625,284.95001220703125,298.88262939453125,292.8564453125,298.0046081542969,296.3060607910156,284.89569091796875,1.0,0.561996579170227,0.6990538239479065,0.6990538239479065,1.0,1.0,-2.874598979949951,1.273021936416626,1.6015769243240356,0.6219790577888489,0.8888385891914368,0.8888385891914368,0.0,165.7838134765625,171.0,54165.46875,0.0,2162.85400390625,1.0,279.7562561035156,283.2425842285156,295.8923645019531,299.4039001464844,293.1499938964844,293.1499938964844,280.04998779296875,38208.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986612558364868,1.0,0.0,0.0,3.710553646087648,3.710578680038452,9.18693615403754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.49658203125,0.0,1618.3834228515625,1895.4371337890625,0.0,3391.10205078125,0.920283317565918,1.0,0.0,3.0,1.0,0.0
18180300,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8220133185386658,0.3789745569229126,0.3434401452541351,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.83824622631073,0.4040334820747375,0.3850901126861572,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8456814289093018,0.4150967597961426,0.2924782335758209,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7845782041549683,0.3286850452423095,0.3145464062690735,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7022033333778381,0.2320284396409988,1.0615960359573364,285.0292053222656,284.95001220703125,298.91656494140625,292.8638916015625,298.01910400390625,296.3055114746094,285.0340881347656,1.0,0.5632431507110596,0.6977369785308838,0.6977369785308838,1.0,1.0,-2.87810492515564,1.2740665674209597,1.6040383577346802,0.6222265958786011,0.9824630618095398,0.9824630618095398,0.0,167.6571044921875,171.0,53403.0234375,0.0,2178.004150390625,1.0,280.0035400390625,283.39190673828125,295.8378295898437,299.1999816894531,293.1499938964844,293.1499938964844,280.04998779296875,33962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927469849586487,1.0,0.0,0.0,3.757129192352295,3.7571537494659424,9.419015896128258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.18798828125,0.0,1639.964111328125,1895.4371337890625,0.0,3335.8876953125,0.9296518564224244,1.0,0.0,3.0,1.0,0.0
18180360,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8236923217773438,0.3803349435329437,0.3445693254470825,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8400782346725464,0.4056433737277984,0.3865088522434234,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8468682765960693,0.4156847298145294,0.292808324098587,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7861360311508179,0.3296246528625488,0.3153433501720428,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7032212615013123,0.2323142439126968,1.0624841451644895,285.0330505371094,284.95001220703125,298.9507751464844,292.87109375,298.0353698730469,296.30792236328125,285.0320739746094,1.0,0.5634819269180298,0.6964210271835327,0.6964210271835327,1.0,1.0,-2.883587121963501,1.276037573814392,1.6075495481491089,0.6229630708694458,1.0,1.0,0.0,167.1240692138672,159.0,53610.66796875,0.0,2184.73583984375,1.0,280.0434875488281,283.3886108398437,295.8509826660156,299.2621765136719,293.1499938964844,293.1499938964844,279.75,33065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890731692314148,1.0,0.0,0.0,3.8317184448242174,3.831743717193604,9.79671426648565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.48828125,0.0,1721.84033203125,1895.4371337890625,0.0,3317.04931640625,0.9439955353736876,1.0,0.0,3.0,1.0,0.0
18180420,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8299617171287537,0.3817838132381439,0.3460112512111664,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8470587730407715,0.4079882204532623,0.3887745440006256,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8525488376617432,0.4157909750938415,0.2929676473140716,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7925639748573303,0.3307775855064392,0.3164549767971039,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7082805037498474,0.2323798537254333,1.0626401901245115,284.8890380859375,284.95001220703125,299.02008056640625,292.8848571777344,298.0616760253906,296.3013000488281,284.8910522460937,1.0,0.5614705681800842,0.6937891244888306,0.6937891244888306,1.0,1.0,-2.889768362045288,1.2776610851287842,1.612107276916504,0.6233721375465393,0.8963537216186523,0.8963537216186523,0.0,162.88946533203125,147.0,54585.3359375,0.0,2174.436767578125,1.0,279.7569580078125,283.2257385253906,295.9160461425781,299.455810546875,293.1499938964844,293.1499938964844,280.04998779296875,38305.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010756015777588,1.0,0.0,0.0,3.758528232574463,3.7585537433624254,9.426032079318248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.2646484375,0.0,1675.056640625,1895.4371337890625,0.0,3413.608642578125,0.9310150742530824,1.0,0.0,3.0,1.0,0.0
18180480,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8299617171287537,0.3817838132381439,0.3460112512111664,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8470587730407715,0.4079882204532623,0.3887745440006256,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8525488376617432,0.4157909750938415,0.2929676473140716,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7925639748573303,0.3307775855064392,0.3164549767971039,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7082805037498474,0.2323798537254333,1.0626401901245115,284.8890380859375,284.95001220703125,299.02008056640625,292.8848571777344,298.0616760253906,296.3013000488281,284.8910522460937,1.0,0.5614705681800842,0.6937891244888306,0.6937891244888306,1.0,1.0,-2.889768362045288,1.2776610851287842,1.612107276916504,0.6233721375465393,0.8963537216186523,0.8963537216186523,0.0,162.88946533203125,147.0,54585.3359375,0.0,2174.436767578125,1.0,279.7569580078125,283.2257385253906,295.9160461425781,299.455810546875,293.1499938964844,293.1499938964844,280.04998779296875,38305.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010756015777588,1.0,0.0,0.0,3.758528232574463,3.7585537433624254,9.426032079318248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.2646484375,0.0,1675.056640625,1895.4371337890625,0.0,3413.608642578125,0.9310150742530824,1.0,0.0,3.0,1.0,0.0
18180540,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8413509130477905,0.3843501508235931,0.3476548492908478,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.859488844871521,0.4111469686031341,0.3911385536193847,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8637245893478394,0.4168560802936554,0.2932224571704864,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8041790127754211,0.3325797021389007,0.3175947368144989,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7175180912017822,0.2329182922840118,1.0626641511917114,285.03515625,284.95001220703125,299.09039306640625,292.89776611328125,298.09429931640625,296.3051452636719,285.0345764160156,1.0,0.5573974251747131,0.6911572813987732,0.6911572813987732,1.0,1.0,-2.896282196044922,1.2794398069381714,1.616842269897461,0.6236699223518372,1.0,1.0,0.0,155.03224182128906,135.0,53902.94921875,0.0,2146.772705078125,1.0,280.0439147949219,283.3802795410156,295.8743591308594,299.3057861328125,293.1499938964844,293.1499938964844,279.75,33568.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925120234489441,1.0,0.0,0.0,3.861945867538452,3.861971616744995,9.951892252502148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9580078125,0.0,1762.7547607421875,1895.4371337890625,0.0,3333.691650390625,0.9509586095809937,1.0,0.0,3.0,1.0,0.0
18180600,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8413509130477905,0.3843501508235931,0.3476548492908478,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.859488844871521,0.4111469686031341,0.3911385536193847,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8637245893478394,0.4168560802936554,0.2932224571704864,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8041790127754211,0.3325797021389007,0.3175947368144989,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7175180912017822,0.2329182922840118,1.0626641511917114,285.03515625,284.95001220703125,299.09039306640625,292.89776611328125,298.09429931640625,296.3051452636719,285.0345764160156,1.0,0.5573974251747131,0.6911572813987732,0.6911572813987732,1.0,1.0,-2.896282196044922,1.2794398069381714,1.616842269897461,0.6236699223518372,1.0,1.0,0.0,155.03224182128906,135.0,53902.94921875,0.0,2146.772705078125,1.0,280.0439147949219,283.3802795410156,295.8743591308594,299.3057861328125,293.1499938964844,293.1499938964844,279.75,33568.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925120234489441,1.0,0.0,0.0,3.861945867538452,3.861971616744995,9.951892252502148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9580078125,0.0,1762.7547607421875,1895.4371337890625,0.0,3333.691650390625,0.9509586095809937,1.0,0.0,3.0,1.0,0.0
18180660,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8561137914657593,0.3858698606491089,0.3489846885204315,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8757227659225464,0.4136454164981842,0.3933573067188263,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8785874247550964,0.4171096682548523,0.2933435440063476,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.818402111530304,0.3338435590267181,0.318617582321167,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7288497090339661,0.233113944530487,1.0624709129333496,284.89117431640625,284.95001220703125,299.16168212890625,292.9098815917969,298.1221618652344,296.2999572753906,284.8931579589844,1.0,0.5522156953811646,0.6886312365531921,0.6886312365531921,1.0,1.0,-2.9016988277435303,1.2806823253631592,1.6210166215896606,0.6239027380943298,0.9042907953262328,0.9042907953262328,0.0,145.63644409179688,123.0,54889.25390625,0.0,2109.494384765625,1.0,279.7567138671875,283.2167663574219,295.9389038085937,299.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,38268.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023836851119996,1.0,0.0,0.0,3.789353132247925,3.789378881454468,9.581277709003189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8701171875,0.0,1711.423583984375,1895.4371337890625,0.0,3425.793701171875,0.9380457401275636,1.0,0.0,3.0,1.0,0.0
18180720,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8561137914657593,0.3858698606491089,0.3489846885204315,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8757227659225464,0.4136454164981842,0.3933573067188263,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8785874247550964,0.4171096682548523,0.2933435440063476,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.818402111530304,0.3338435590267181,0.318617582321167,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7288497090339661,0.233113944530487,1.0624709129333496,284.89117431640625,284.95001220703125,299.16168212890625,292.9098815917969,298.1221618652344,296.2999572753906,284.8931579589844,1.0,0.5522156953811646,0.6886312365531921,0.6886312365531921,1.0,1.0,-2.9016988277435303,1.2806823253631592,1.6210166215896606,0.6239027380943298,0.9042907953262328,0.9042907953262328,0.0,145.63644409179688,123.0,54889.25390625,0.0,2109.494384765625,1.0,279.7567138671875,283.2167663574219,295.9389038085937,299.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,38268.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023836851119996,1.0,0.0,0.0,3.789353132247925,3.789378881454468,9.581277709003189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8701171875,0.0,1711.423583984375,1895.4371337890625,0.0,3425.793701171875,0.9380457401275636,1.0,0.0,3.0,1.0,0.0
18180780,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8683011531829834,0.3867367506027221,0.3495172262191772,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8890661001205444,0.4152372777462005,0.3946004807949066,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.890802264213562,0.4170399606227875,0.2931134104728699,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8293205499649048,0.3345515727996826,0.3190341591835022,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7378953695297241,0.2330820709466934,1.0611326694488523,284.8389587402344,284.95001220703125,299.21356201171875,292.9181213378906,298.1412658691406,296.29425048828125,284.84832763671875,1.0,0.5478434562683105,0.6868124604225159,0.6868124604225159,1.0,1.0,-2.9024503231048584,1.280081272125244,1.6223690509796145,0.6232309341430664,0.816404402256012,0.816404402256012,0.0,138.4932098388672,123.0,55003.6796875,0.0,2075.40869140625,1.0,279.4712219238281,283.1564025878906,295.9537353515625,299.5693359375,293.1499938964844,293.1499938964844,279.45001220703125,44211.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908900260925293,1.0,0.0,0.0,3.55577039718628,3.5557949542999268,8.436468874606362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.37353515625,0.0,1490.69091796875,1895.4371337890625,0.0,3486.394775390625,0.890719473361969,1.0,0.0,3.0,1.0,0.0
18180840,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8737432360649109,0.3872575759887695,0.3497461974620819,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8949356079101562,0.4159859716892242,0.3950923085212707,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8962170481681824,0.417165607213974,0.2930316627025604,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8340911269187927,0.3349273800849914,0.3191956579685211,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7419121861457825,0.2331373393535614,1.0605766773223877,284.88055419921875,284.95001220703125,299.2338562011719,292.9212646484375,298.14971923828125,296.2937316894531,284.8832702636719,1.0,0.5460506677627563,0.6861051917076111,0.6861051917076111,1.0,1.0,-2.9027421474456787,1.279848575592041,1.622893452644348,0.622937798500061,0.8279473185539246,0.8279473185539246,0.0,135.56175231933594,111.0,54961.76171875,0.0,2061.389404296875,1.0,279.4579162597656,283.1869506835937,295.934814453125,299.5140380859375,293.1499938964844,293.1499938964844,279.75,41648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080587029457092,1.0,0.0,0.0,3.520244836807251,3.520268678665161,8.268734177363513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.91796875,0.0,1434.3018798828125,1895.4371337890625,0.0,3478.578857421875,0.8817985653877258,1.0,0.0,3.0,1.0,0.0
18180900,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8854356408119202,0.3886098265647888,0.350478321313858,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9074029326438904,0.4176557660102844,0.3962202072143554,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9079185724258424,0.4177808463573456,0.2931055724620819,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8442645072937012,0.3358741104602813,0.3196825981140136,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7505916357040405,0.2334445267915725,1.0602413415908811,285.0117492675781,284.95001220703125,299.270263671875,292.9266967773437,298.1671447753906,296.2968139648437,285.0149230957031,1.0,0.5428497195243835,0.6848421692848206,0.6848421692848206,1.0,1.0,-2.905242681503296,1.280363917350769,1.6248787641525269,0.6228825449943542,0.913672924041748,0.913672924041748,0.0,129.90536499023438,111.0,54256.14453125,0.0,2037.5555419921875,1.0,279.6984558105469,283.3282775878906,295.8782653808594,299.29766845703125,293.1499938964844,293.1499938964844,279.75,35055.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998088836669922,1.0,0.0,0.0,3.5656332969665527,3.5656564235687256,8.483336273457098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.447265625,0.0,1434.41064453125,1895.4371337890625,0.0,3401.802734375,0.8880351781845093,1.0,0.0,3.0,1.0,0.0
18180960,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8997113704681396,0.3900644183158874,0.3515516817569732,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9237706065177916,0.4194606840610504,0.397646963596344,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9234515428543092,0.4185504019260406,0.2934399247169494,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8568425178527832,0.3369450271129608,0.3204190135002136,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7614456415176392,0.233869656920433,1.0608233213424685,285.0070495605469,284.95001220703125,299.30682373046875,292.9319763183594,298.1854553222656,296.30133056640625,285.0060729980469,1.0,0.5397200584411621,0.6836215257644653,0.6836215257644653,1.0,1.0,-2.9102323055267334,1.2820568084716797,1.6281754970550537,0.6235005259513855,0.9312424659729004,0.9312424659729004,0.0,123.85230255126952,99.0,54451.0,0.0,2015.8365478515625,1.0,279.7419738769531,283.3194580078125,295.8944091796875,299.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,33555.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962894678115845,1.0,0.0,0.0,3.6389565467834473,3.638979911804199,8.835823450681346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.5634765625,0.0,1502.68505859375,1895.4371337890625,0.0,3368.972412109375,0.9009832739830016,1.0,0.0,3.0,1.0,0.0
18181020,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.933204472064972,0.3917319178581238,0.3528824150562286,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9591606259346008,0.4222206175327301,0.3999870717525482,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9571117162704468,0.4190678894519806,0.2936453223228454,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8852453827857971,0.3383848965167999,0.3214899003505707,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7859553694725037,0.2342366427183151,1.0608792304992676,284.9114990234375,284.95001220703125,299.3805236816406,292.9421081542969,298.215576171875,296.2986145019531,284.9136047363281,1.0,0.5332526564598083,0.6811802387237549,0.6811802387237549,1.0,1.0,-2.916253089904785,1.2835315465927124,1.6327216625213623,0.6238619089126587,0.8475371599197388,0.8475371599197388,0.0,112.3521728515625,102.0,55120.83203125,0.0,1968.65087890625,1.0,279.45782470703125,283.2052917480469,295.9610595703125,299.53472900390625,293.1499938964844,293.1499938964844,279.75,38850.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041278958320618,1.0,0.0,0.0,3.514236688613892,3.514260053634644,8.240533588832477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.2294921875,0.0,1407.84033203125,1895.4371337890625,0.0,3442.031005859375,0.8777775764465332,1.0,0.0,3.0,1.0,0.0
18181080,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.933204472064972,0.3917319178581238,0.3528824150562286,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9591606259346008,0.4222206175327301,0.3999870717525482,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9571117162704468,0.4190678894519806,0.2936453223228454,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8852453827857971,0.3383848965167999,0.3214899003505707,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7859553694725037,0.2342366427183151,1.0608792304992676,284.9114990234375,284.95001220703125,299.3805236816406,292.9421081542969,298.215576171875,296.2986145019531,284.9136047363281,1.0,0.5332526564598083,0.6811802387237549,0.6811802387237549,1.0,1.0,-2.916253089904785,1.2835315465927124,1.6327216625213623,0.6238619089126587,0.8475371599197388,0.8475371599197388,0.0,112.3521728515625,102.0,55120.83203125,0.0,1968.65087890625,1.0,279.45782470703125,283.2052917480469,295.9610595703125,299.53472900390625,293.1499938964844,293.1499938964844,279.75,38850.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041278958320618,1.0,0.0,0.0,3.514236688613892,3.514260053634644,8.240533588832477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.2294921875,0.0,1407.84033203125,1895.4371337890625,0.0,3442.031005859375,0.8777775764465332,1.0,0.0,3.0,1.0,0.0
