time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9556524157524108,0.3942859172821045,0.3547061085700989,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9796807765960692,0.4256499707698822,0.4027683436870575,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9763758182525636,0.4203473031520843,0.2941866219043731,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.904485523700714,0.3403419554233551,0.3229279220104217,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8021774291992188,0.2349648624658584,1.06240713596344,285.01959228515625,284.95001220703125,299.454833984375,292.9516906738281,298.2505798339844,296.3040771484375,285.0184936523437,1.0,0.5312478542327881,0.6787390112876892,0.6787390112876892,1.0,1.0,-2.925994396209717,1.2867556810379028,1.6392385959625244,0.6249444484710693,0.9521284103393556,0.9521284103393556,0.0,106.48511505126952,120.0,54758.8828125,0.0,1955.46435546875,1.0,279.74151611328125,283.319091796875,295.92828369140625,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,32690.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956092596054077,1.0,0.0,0.0,3.659872055053711,3.659895658493042,8.937686857279914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2158203125,0.0,1519.3482666015625,1895.4371337890625,0.0,3362.62255859375,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
18181200,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9556524157524108,0.3942859172821045,0.3547061085700989,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9796807765960692,0.4256499707698822,0.4027683436870575,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9763758182525636,0.4203473031520843,0.2941866219043731,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.904485523700714,0.3403419554233551,0.3229279220104217,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8021774291992188,0.2349648624658584,1.06240713596344,285.01959228515625,284.95001220703125,299.454833984375,292.9516906738281,298.2505798339844,296.3040771484375,285.0184936523437,1.0,0.5312478542327881,0.6787390112876892,0.6787390112876892,1.0,1.0,-2.925994396209717,1.2867556810379028,1.6392385959625244,0.6249444484710693,0.9521284103393556,0.9521284103393556,0.0,106.48511505126952,120.0,54758.8828125,0.0,1955.46435546875,1.0,279.74151611328125,283.319091796875,295.92828369140625,299.4093017578125,293.1499938964844,293.1499938964844,279.45001220703125,32690.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956092596054077,1.0,0.0,0.0,3.659872055053711,3.659895658493042,8.937686857279914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2158203125,0.0,1519.3482666015625,1895.4371337890625,0.0,3362.62255859375,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
18181260,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9437299370765686,0.395620584487915,0.356357216835022,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.970058023929596,0.4282549023628235,0.4056148529052734,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9648101329803468,0.4206514358520508,0.2947253286838531,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8939972519874573,0.34160315990448,0.3244845867156982,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7922497391700745,0.2351902276277542,1.064953327178955,284.9071655273437,284.95001220703125,299.5297241210937,292.9608154296875,298.27947998046875,296.2984313964844,284.9095153808594,1.0,0.536038339138031,0.6761570572853088,0.6761570572853088,1.0,1.0,-2.936983585357666,1.2904242277145386,1.646559476852417,0.6263677477836609,0.8595346808433533,0.8595346808433533,0.0,110.99105072021484,138.0,55611.4921875,0.0,1996.1826171875,1.0,279.45751953125,283.1866149902344,295.98944091796875,299.59423828125,293.1499938964844,293.1499938964844,279.75,38409.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053605198860168,1.0,0.0,0.0,3.5625240802764893,3.5625476837158203,8.46854788960627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.51513671875,0.0,1455.60546875,1895.4371337890625,0.0,3453.49853515625,0.8879547715187073,1.0,0.0,3.0,1.0,0.0
18181320,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9437299370765686,0.395620584487915,0.356357216835022,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.970058023929596,0.4282549023628235,0.4056148529052734,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9648101329803468,0.4206514358520508,0.2947253286838531,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8939972519874573,0.34160315990448,0.3244845867156982,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7922497391700745,0.2351902276277542,1.064953327178955,284.9071655273437,284.95001220703125,299.5297241210937,292.9608154296875,298.27947998046875,296.2984313964844,284.9095153808594,1.0,0.536038339138031,0.6761570572853088,0.6761570572853088,1.0,1.0,-2.936983585357666,1.2904242277145386,1.646559476852417,0.6263677477836609,0.8595346808433533,0.8595346808433533,0.0,110.99105072021484,138.0,55611.4921875,0.0,1996.1826171875,1.0,279.45751953125,283.1866149902344,295.98944091796875,299.59423828125,293.1499938964844,293.1499938964844,279.75,38409.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053605198860168,1.0,0.0,0.0,3.5625240802764893,3.5625476837158203,8.46854788960627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.51513671875,0.0,1455.60546875,1895.4371337890625,0.0,3453.49853515625,0.8879547715187073,1.0,0.0,3.0,1.0,0.0
18181380,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9168893098831176,0.3978595435619354,0.3584626317024231,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9455682635307312,0.4315195679664612,0.4088464677333832,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9378791451454164,0.4217154383659363,0.2955603897571563,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8714790344238281,0.3433462083339691,0.3263349235057831,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7716530561447144,0.2356995046138763,1.0684770345687866,285.0237731933594,284.95001220703125,299.6050720214844,292.9695739746094,298.3134765625,296.3013916015625,285.0221252441406,1.0,0.54441237449646,0.6735751628875732,0.6735751628875732,1.0,1.0,-2.9508543014526367,1.295424461364746,1.655429720878601,0.6283310055732727,0.9699196815490724,0.9699196815490724,0.0,121.0920181274414,156.0,55275.45703125,0.0,2070.2138671875,1.0,279.74273681640625,283.3069152832031,295.9503173828125,299.4642639160156,293.1499938964844,293.1499938964844,279.45001220703125,32527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977253437042236,1.0,0.0,0.0,3.709163427352905,3.7091875076293945,9.18005412131606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9501953125,0.0,1573.592041015625,1895.4371337890625,0.0,3382.37158203125,0.915934681892395,1.0,0.0,3.0,1.0,0.0
18181440,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9168893098831176,0.3978595435619354,0.3584626317024231,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9455682635307312,0.4315195679664612,0.4088464677333832,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9378791451454164,0.4217154383659363,0.2955603897571563,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8714790344238281,0.3433462083339691,0.3263349235057831,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7716530561447144,0.2356995046138763,1.0684770345687866,285.0237731933594,284.95001220703125,299.6050720214844,292.9695739746094,298.3134765625,296.3013916015625,285.0221252441406,1.0,0.54441237449646,0.6735751628875732,0.6735751628875732,1.0,1.0,-2.9508543014526367,1.295424461364746,1.655429720878601,0.6283310055732727,0.9699196815490724,0.9699196815490724,0.0,121.0920181274414,156.0,55275.45703125,0.0,2070.2138671875,1.0,279.74273681640625,283.3069152832031,295.9503173828125,299.4642639160156,293.1499938964844,293.1499938964844,279.45001220703125,32527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977253437042236,1.0,0.0,0.0,3.709163427352905,3.7091875076293945,9.18005412131606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.9501953125,0.0,1573.592041015625,1895.4371337890625,0.0,3382.37158203125,0.915934681892395,1.0,0.0,3.0,1.0,0.0
18181500,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9025962948799132,0.3984839618206024,0.3595431745052337,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9305404424667358,0.4328315258026123,0.4105383157730102,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.921894073486328,0.421879380941391,0.296038419008255,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8591443300247192,0.3439553678035736,0.3273300528526306,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7604360580444336,0.2357703745365142,1.0705604553222656,284.8856506347656,284.95001220703125,299.6429138183594,292.97381591796875,298.328125,296.2987670898437,284.8807067871094,1.0,0.5494833588600159,0.6722841858863831,0.6722841858863831,1.0,1.0,-2.9584670066833496,1.2982075214385986,1.6602593660354614,0.6295568346977234,0.8808928728103638,0.8808928728103638,0.0,127.56941223144533,156.0,56354.59765625,0.0,2115.83642578125,1.0,279.49615478515625,283.1464538574219,296.01470947265625,299.70050048828125,293.1499938964844,293.1499938964844,279.45001220703125,36366.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050315618515016,1.0,0.0,0.0,3.699295282363892,3.699319839477539,9.131272804552282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.224609375,0.0,1591.48974609375,1895.4371337890625,0.0,3450.43896484375,0.9145196080207824,1.0,0.0,3.0,1.0,0.0
18181560,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8879809379577637,0.3988654911518097,0.3601931929588318,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9141213297843932,0.4339412450790405,0.4119087755680084,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9052078127861024,0.421806663274765,0.2962363362312317,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8461253643035889,0.3443774878978729,0.3280595242977142,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7486333250999451,0.235680878162384,1.0717425346374512,284.9019470214844,284.95001220703125,299.6808166503906,292.9779968261719,298.3413391113281,296.2936096191406,284.9044494628906,1.0,0.5547836422920227,0.6709069013595581,0.6709069013595581,1.0,1.0,-2.963434219360352,1.2996937036514282,1.6637403964996338,0.6300502419471741,0.8708821535110474,0.8708821535110474,0.0,135.07540893554688,174.0,56205.01953125,0.0,2162.306396484375,1.0,279.45733642578125,283.1650390625,296.0094299316406,299.6521301269531,293.1499938964844,293.1499938964844,279.75,38306.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080379009246826,1.0,0.0,0.0,3.620902299880981,3.620926380157471,8.748364734856295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.59375,0.0,1518.15478515625,1895.4371337890625,0.0,3478.3857421875,0.9006994962692261,1.0,0.0,3.0,1.0,0.0
18181620,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8634750843048096,0.4008527100086212,0.3622487187385559,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8885838389396667,0.4370788335800171,0.4152129590511322,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8790189623832703,0.4227186739444732,0.2971063554286957,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8244638442993164,0.3459387421607971,0.3299344778060913,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7290048003196716,0.2359825670719146,1.075287938117981,285.0261535644531,284.95001220703125,299.75689697265625,292.9861755371094,298.3746643066406,296.2952880859375,285.024658203125,1.0,0.5661692023277283,0.668152391910553,0.668152391910553,1.0,1.0,-2.9774303436279297,1.3045527935028076,1.672877550125122,0.6318432092666626,0.985779881477356,0.985779881477356,0.0,150.67532348632812,192.0,55810.3984375,0.0,2265.8916015625,1.0,279.7431335449219,283.2932434082031,295.9678649902344,299.51617431640625,293.1499938964844,293.1499938964844,279.45001220703125,32646.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005810618400574,1.0,0.0,0.0,3.759756803512573,3.7597813606262207,9.432195042791136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4072265625,0.0,1632.8974609375,1895.4371337890625,0.0,3409.0,0.9274616241455078,1.0,0.0,3.0,1.0,0.0
18181680,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8634750843048096,0.4008527100086212,0.3622487187385559,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8885838389396667,0.4370788335800171,0.4152129590511322,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8790189623832703,0.4227186739444732,0.2971063554286957,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8244638442993164,0.3459387421607971,0.3299344778060913,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7290048003196716,0.2359825670719146,1.075287938117981,285.0261535644531,284.95001220703125,299.75689697265625,292.9861755371094,298.3746643066406,296.2952880859375,285.024658203125,1.0,0.5661692023277283,0.668152391910553,0.668152391910553,1.0,1.0,-2.9774303436279297,1.3045527935028076,1.672877550125122,0.6318432092666626,0.985779881477356,0.985779881477356,0.0,150.67532348632812,192.0,55810.3984375,0.0,2265.8916015625,1.0,279.7431335449219,283.2932434082031,295.9678649902344,299.51617431640625,293.1499938964844,293.1499938964844,279.45001220703125,32646.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005810618400574,1.0,0.0,0.0,3.759756803512573,3.7597813606262207,9.432195042791136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4072265625,0.0,1632.8974609375,1895.4371337890625,0.0,3409.0,0.9274616241455078,1.0,0.0,3.0,1.0,0.0
18181740,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.841882050037384,0.4016205668449402,0.3638999760150909,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8662006855010986,0.4393881857395172,0.418304979801178,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8557429313659668,0.4226843118667602,0.2977946400642395,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.804071307182312,0.346812903881073,0.3316422402858734,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7106966972351074,0.2357905060052871,1.0783743858337402,284.8973388671875,284.95001220703125,299.8331604003906,292.9942321777344,298.40203857421875,296.28662109375,284.89990234375,1.0,0.5780349969863892,0.6653978824615479,0.6653978824615479,1.0,1.0,-2.989731311798096,1.3085341453552246,1.6811970472335815,0.6333353519439697,0.8817521929740906,0.8817521929740906,0.0,167.86590576171875,195.0,56777.89453125,0.0,2375.451904296875,1.0,279.4564819335937,283.1440124511719,296.02606201171875,299.704833984375,293.1499938964844,293.1499938964844,279.75,38330.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109135270118712,1.0,0.0,0.0,3.677572727203369,3.677597522735596,9.024348059938348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.79150390625,0.0,1581.62890625,1895.4371337890625,0.0,3505.079833984375,0.9131485819816588,1.0,0.0,3.0,1.0,0.0
18181800,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.841882050037384,0.4016205668449402,0.3638999760150909,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8662006855010986,0.4393881857395172,0.418304979801178,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8557429313659668,0.4226843118667602,0.2977946400642395,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.804071307182312,0.346812903881073,0.3316422402858734,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7106966972351074,0.2357905060052871,1.0783743858337402,284.8973388671875,284.95001220703125,299.8331604003906,292.9942321777344,298.40203857421875,296.28662109375,284.89990234375,1.0,0.5780349969863892,0.6653978824615479,0.6653978824615479,1.0,1.0,-2.989731311798096,1.3085341453552246,1.6811970472335815,0.6333353519439697,0.8817521929740906,0.8817521929740906,0.0,167.86590576171875,195.0,56777.89453125,0.0,2375.451904296875,1.0,279.4564819335937,283.1440124511719,296.02606201171875,299.704833984375,293.1499938964844,293.1499938964844,279.75,38330.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109135270118712,1.0,0.0,0.0,3.677572727203369,3.677597522735596,9.024348059938348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.79150390625,0.0,1581.62890625,1895.4371337890625,0.0,3505.079833984375,0.9131485819816588,1.0,0.0,3.0,1.0,0.0
18181860,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8309884667396545,0.4034448862075805,0.365609347820282,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8551286458969116,0.4424726068973541,0.4213565289974212,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8437029719352722,0.4235269725322723,0.2984662652015686,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7927018404006958,0.3482707738876343,0.3332204222679138,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6997141242027283,0.2359706163406372,1.08044171333313,285.02716064453125,284.95001220703125,299.9096069335937,293.002197265625,298.4351501464844,296.2882080078125,285.0257263183594,1.0,0.5856043100357056,0.6626050472259521,0.6626050472259521,1.0,1.0,-3.0006394386291504,1.311814785003662,1.6888245344161987,0.6342626214027405,0.9995862245559692,0.9995862245559692,0.0,178.91650390625,183.0,56281.15234375,0.0,2451.89111328125,1.0,279.74346923828125,283.2792053222656,295.9830627441406,299.5623474121094,293.1499938964844,293.1499938964844,279.45001220703125,32842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032846093177797,1.0,0.0,0.0,3.806793689727783,3.806818723678589,9.669677183410386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.265625,0.0,1690.0653076171875,1895.4371337890625,0.0,3434.18212890625,0.9382376074790956,1.0,0.0,3.0,1.0,0.0
18181920,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8309884667396545,0.4034448862075805,0.365609347820282,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8551286458969116,0.4424726068973541,0.4213565289974212,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8437029719352722,0.4235269725322723,0.2984662652015686,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7927018404006958,0.3482707738876343,0.3332204222679138,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6997141242027283,0.2359706163406372,1.08044171333313,285.02716064453125,284.95001220703125,299.9096069335937,293.002197265625,298.4351501464844,296.2882080078125,285.0257263183594,1.0,0.5856043100357056,0.6626050472259521,0.6626050472259521,1.0,1.0,-3.0006394386291504,1.311814785003662,1.6888245344161987,0.6342626214027405,0.9995862245559692,0.9995862245559692,0.0,178.91650390625,183.0,56281.15234375,0.0,2451.89111328125,1.0,279.74346923828125,283.2792053222656,295.9830627441406,299.5623474121094,293.1499938964844,293.1499938964844,279.45001220703125,32842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032846093177797,1.0,0.0,0.0,3.806793689727783,3.806818723678589,9.669677183410386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.265625,0.0,1690.0653076171875,1895.4371337890625,0.0,3434.18212890625,0.9382376074790956,1.0,0.0,3.0,1.0,0.0
18181980,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8301454782485962,0.4040025472640991,0.3665257692337036,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8548991680145264,0.4443410038948059,0.42344531416893,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8424062132835388,0.4235232174396515,0.2987400889396667,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7918951511383057,0.3489633500576019,0.3341555595397949,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6983526945114136,0.2358093708753585,1.08074152469635,284.8780517578125,284.95001220703125,299.9708251953125,293.0085754394531,298.4571838378906,296.281982421875,284.880859375,1.0,0.5867969989776611,0.6603707671165466,0.6603707671165466,1.0,1.0,-3.0060784816741943,1.3128340244293213,1.6932445764541626,0.6343353986740112,0.8890296816825867,0.8890296816825867,0.0,180.53814697265625,183.0,57230.5625,0.0,2470.259033203125,1.0,279.463623046875,283.1133117675781,296.0471496582031,299.7689208984375,293.1499938964844,293.1499938964844,279.45001220703125,38438.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127236604690552,1.0,0.0,0.0,3.744597911834717,3.7446234226226807,9.356289751849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7158203125,0.0,1659.700439453125,1895.4371337890625,0.0,3521.863037109375,0.9274888634681702,1.0,0.0,3.0,1.0,0.0
18182040,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8304502964019775,0.4041289985179901,0.3665925860404968,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.85543292760849,0.4447899162769317,0.4238332211971283,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8426343202590942,0.4234987199306488,0.2986970245838165,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7922623157501221,0.3491154909133911,0.3342730402946472,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.698518693447113,0.2357488274574279,1.0803855657577517,284.8905639648437,284.95001220703125,299.9861145019531,293.0101928710937,298.46258544921875,296.2802429199219,284.8930053710937,1.0,0.5866367816925049,0.6598122119903564,0.6598122119903564,1.0,1.0,-3.006287097930908,1.3125518560409546,1.6937352418899536,0.6340397000312805,0.8886585831642151,0.8886585831642151,0.0,180.3053741455078,171.0,57176.98828125,0.0,2469.453857421875,1.0,279.4561462402344,283.1238708496094,296.04010009765625,299.7461242675781,293.1499938964844,293.1499938964844,279.75,38489.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913223683834076,1.0,0.0,0.0,3.723242044448853,3.723267078399658,9.249873755834416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.45556640625,0.0,1635.19091796875,1895.4371337890625,0.0,3526.496337890625,0.9233523607254028,1.0,0.0,3.0,1.0,0.0
18182100,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8326225876808167,0.4049387872219085,0.3669483363628387,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8582379221916199,0.446278840303421,0.4249269664287567,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8446210026741028,0.4238482415676117,0.2986942529678345,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7945913076400757,0.3497866690158844,0.3346487581729889,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7001966834068298,0.2358018010854721,1.0796716213226318,285.0244445800781,284.95001220703125,300.0243835449219,293.01422119140625,298.4786376953125,296.28045654296875,285.02850341796875,1.0,0.5856994986534119,0.6584157943725586,0.6584157943725586,1.0,1.0,-3.0076146125793457,1.3122262954711914,1.6953884363174438,0.6334251165390015,0.9798827767372132,0.9798827767372132,0.0,178.569580078125,171.0,56348.4765625,0.0,2463.02001953125,1.0,279.7037658691406,283.2713928222656,295.98504638671875,299.5345153808594,293.1499938964844,293.1499938964844,279.75,34197.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071346521377563,1.0,0.0,0.0,3.766245603561402,3.766270399093628,9.464779964218906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4765625,0.0,1652.4697265625,1895.4371337890625,0.0,3469.992919921875,0.9318333864212036,1.0,0.0,3.0,1.0,0.0
18182160,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8368450999259949,0.4059950113296509,0.3677171468734741,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8631903529167175,0.4479925334453583,0.4263449609279632,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8486855030059814,0.4244531691074371,0.2989665567874908,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7989617586135864,0.3506524264812469,0.3352766633033752,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7037202715873718,0.2360166907310485,1.0797650814056396,285.0243835449219,284.95001220703125,300.0626220703125,293.0182800292969,298.4963073730469,296.28350830078125,285.02313232421875,1.0,0.5842596292495728,0.657072126865387,0.657072126865387,1.0,1.0,-3.011435270309448,1.3130813837051392,1.6983540058135986,0.6334583163261414,1.0,1.0,0.0,175.39732360839844,159.0,56531.41015625,0.0,2453.816650390625,1.0,279.7435607910156,283.26568603515625,295.99615478515625,299.59307861328125,293.1499938964844,293.1499938964844,279.45001220703125,33198.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049866795539856,1.0,0.0,0.0,3.837932348251343,3.837957620620728,9.82851474873314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.361328125,0.0,1730.4326171875,1895.4371337890625,0.0,3450.021728515625,0.9455416202545166,1.0,0.0,3.0,1.0,0.0
18182220,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8467078804969788,0.4067557454109192,0.3684276938438415,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.874959409236908,0.4504688382148742,0.4286088049411773,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8584879040718079,0.4245822131633758,0.2990385293960571,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8092275857925415,0.351624071598053,0.3360854983329773,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.712105393409729,0.2359433770179748,1.078637957572937,284.8895874023437,284.95001220703125,300.1390075683594,293.0265808105469,298.5244445800781,296.2773742675781,284.89166259765625,1.0,0.5800010561943054,0.6543849110603333,0.6543849110603333,1.0,1.0,-3.014724016189575,1.3127049207687378,1.702019214630127,0.63258957862854,0.8932626843452454,0.8932626843452454,0.0,167.65988159179688,147.0,57392.71484375,0.0,2420.122802734375,1.0,279.4568786621094,283.1122741699219,296.0526123046875,299.77215576171875,293.1499938964844,293.1499938964844,279.75,38540.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914194643497467,1.0,0.0,0.0,3.750179529190064,3.750204801559448,9.384202712681144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.04296875,0.0,1667.0374755859375,1895.4371337890625,0.0,3535.48974609375,0.9294623136520386,1.0,0.0,3.0,1.0,0.0
18182280,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8467078804969788,0.4067557454109192,0.3684276938438415,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.874959409236908,0.4504688382148742,0.4286088049411773,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8584879040718079,0.4245822131633758,0.2990385293960571,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8092275857925415,0.351624071598053,0.3360854983329773,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.712105393409729,0.2359433770179748,1.078637957572937,284.8895874023437,284.95001220703125,300.1390075683594,293.0265808105469,298.5244445800781,296.2773742675781,284.89166259765625,1.0,0.5800010561943054,0.6543849110603333,0.6543849110603333,1.0,1.0,-3.014724016189575,1.3127049207687378,1.702019214630127,0.63258957862854,0.8932626843452454,0.8932626843452454,0.0,167.65988159179688,147.0,57392.71484375,0.0,2420.122802734375,1.0,279.4568786621094,283.1122741699219,296.0526123046875,299.77215576171875,293.1499938964844,293.1499938964844,279.75,38540.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914194643497467,1.0,0.0,0.0,3.750179529190064,3.750204801559448,9.384202712681144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.04296875,0.0,1667.0374755859375,1895.4371337890625,0.0,3535.48974609375,0.9294623136520386,1.0,0.0,3.0,1.0,0.0
18182340,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8610517978668213,0.4086783230304718,0.3694235384464264,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8914490342140198,0.4538297653198242,0.4310754835605621,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8728321194648743,0.4256782531738281,0.2992662489414215,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.822698175907135,0.3532816469669342,0.3370100855827331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7232019305229187,0.2363517880439758,1.0777353048324585,285.0267639160156,284.95001220703125,300.2152404785156,293.0351867675781,298.5586242675781,296.2820739746094,285.0257873535156,1.0,0.5746569633483887,0.6516976356506348,0.6516976356506348,1.0,1.0,-3.0191776752471924,1.3128594160079956,1.7063183784484863,0.6317653059959412,1.0,1.0,0.0,157.72817993164062,135.0,56690.17578125,0.0,2377.200439453125,1.0,279.743896484375,283.2585754394531,296.0110778808594,299.6185302734375,293.1499938964844,293.1499938964844,279.45001220703125,33474.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905598521232605,1.0,0.0,0.0,3.856357336044312,3.8563828468322754,9.923110155796169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.658203125,0.0,1755.1370849609375,1895.4371337890625,0.0,3455.71240234375,0.949722707271576,1.0,0.0,3.0,1.0,0.0
18182400,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8610517978668213,0.4086783230304718,0.3694235384464264,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8914490342140198,0.4538297653198242,0.4310754835605621,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8728321194648743,0.4256782531738281,0.2992662489414215,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.822698175907135,0.3532816469669342,0.3370100855827331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7232019305229187,0.2363517880439758,1.0777353048324585,285.0267639160156,284.95001220703125,300.2152404785156,293.0351867675781,298.5586242675781,296.2820739746094,285.0257873535156,1.0,0.5746569633483887,0.6516976356506348,0.6516976356506348,1.0,1.0,-3.0191776752471924,1.3128594160079956,1.7063183784484863,0.6317653059959412,1.0,1.0,0.0,157.72817993164062,135.0,56690.17578125,0.0,2377.200439453125,1.0,279.743896484375,283.2585754394531,296.0110778808594,299.6185302734375,293.1499938964844,293.1499938964844,279.45001220703125,33474.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905598521232605,1.0,0.0,0.0,3.856357336044312,3.8563828468322754,9.923110155796169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.658203125,0.0,1755.1370849609375,1895.4371337890625,0.0,3455.71240234375,0.949722707271576,1.0,0.0,3.0,1.0,0.0
18182460,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8783213496208191,0.4094464480876922,0.3700543642044067,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.911271035671234,0.4564244747161865,0.4333553314208984,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8901732563972473,0.4259131848812103,0.2993410229682922,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8381857872009277,0.3543420732021332,0.3378045260906219,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7359364032745361,0.2363922894001007,1.076641321182251,284.8896789550781,284.95001220703125,300.29119873046875,293.044189453125,298.5868530273437,296.2768249511719,284.8916015625,1.0,0.5687414407730103,0.6490760445594788,0.6490760445594788,1.0,1.0,-3.0224156379699707,1.3124159574508667,1.709999680519104,0.6308265328407288,0.8981640338897705,0.8981640338897705,0.0,147.19857788085938,123.0,57590.28515625,0.0,2328.84326171875,1.0,279.45684814453125,283.10223388671875,296.0693359375,299.8006591796875,293.1499938964844,293.1499938964844,279.75,38469.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146174788475036,1.0,0.0,0.0,3.7733945846557617,3.7734200954437256,9.500746500634704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.55224609375,0.0,1693.9384765625,1895.4371337890625,0.0,3539.404541015625,0.9345025420188904,1.0,0.0,3.0,1.0,0.0
18182520,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8783213496208191,0.4094464480876922,0.3700543642044067,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.911271035671234,0.4564244747161865,0.4333553314208984,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8901732563972473,0.4259131848812103,0.2993410229682922,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8381857872009277,0.3543420732021332,0.3378045260906219,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7359364032745361,0.2363922894001007,1.076641321182251,284.8896789550781,284.95001220703125,300.29119873046875,293.044189453125,298.5868530273437,296.2768249511719,284.8916015625,1.0,0.5687414407730103,0.6490760445594788,0.6490760445594788,1.0,1.0,-3.0224156379699707,1.3124159574508667,1.709999680519104,0.6308265328407288,0.8981640338897705,0.8981640338897705,0.0,147.19857788085938,123.0,57590.28515625,0.0,2328.84326171875,1.0,279.45684814453125,283.10223388671875,296.0693359375,299.8006591796875,293.1499938964844,293.1499938964844,279.75,38469.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146174788475036,1.0,0.0,0.0,3.7733945846557617,3.7734200954437256,9.500746500634704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.55224609375,0.0,1693.9384765625,1895.4371337890625,0.0,3539.404541015625,0.9345025420188904,1.0,0.0,3.0,1.0,0.0
18182580,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.900828778743744,0.4113460481166839,0.3709726333618164,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9387997388839722,0.4598809778690338,0.4358517825603485,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.913058876991272,0.4270819425582886,0.2995766997337341,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8583633303642273,0.3560608327388763,0.3387289047241211,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7525250315666199,0.2368809580802917,1.0758367776870728,285.03094482421875,284.95001220703125,300.3668518066406,293.0537109375,298.6208190917969,296.2819519042969,285.0306396484375,1.0,0.5624539852142334,0.6464545130729675,0.6464545130729675,1.0,1.0,-3.026938915252685,1.312559723854065,1.7143791913986206,0.6299604177474976,1.0,1.0,0.0,135.730712890625,111.0,56844.875,0.0,2277.863037109375,1.0,279.74346923828125,283.2538146972656,296.0295715332031,299.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,33784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905987560749054,1.0,0.0,0.0,3.870427370071411,3.870453357696533,9.995652590077952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3408203125,0.0,1774.936767578125,1895.4371337890625,0.0,3459.330322265625,0.953112244606018,1.0,0.0,3.0,1.0,0.0
18182640,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.900828778743744,0.4113460481166839,0.3709726333618164,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9387997388839722,0.4598809778690338,0.4358517825603485,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.913058876991272,0.4270819425582886,0.2995766997337341,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8583633303642273,0.3560608327388763,0.3387289047241211,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7525250315666199,0.2368809580802917,1.0758367776870728,285.03094482421875,284.95001220703125,300.3668518066406,293.0537109375,298.6208190917969,296.2819519042969,285.0306396484375,1.0,0.5624539852142334,0.6464545130729675,0.6464545130729675,1.0,1.0,-3.026938915252685,1.312559723854065,1.7143791913986206,0.6299604177474976,1.0,1.0,0.0,135.730712890625,111.0,56844.875,0.0,2277.863037109375,1.0,279.74346923828125,283.2538146972656,296.0295715332031,299.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,33784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905987560749054,1.0,0.0,0.0,3.870427370071411,3.870453357696533,9.995652590077952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3408203125,0.0,1774.936767578125,1895.4371337890625,0.0,3459.330322265625,0.953112244606018,1.0,0.0,3.0,1.0,0.0
18182700,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.914854109287262,0.4118728935718536,0.3715078830718994,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9544878602027892,0.4613437950611114,0.4372034072875976,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9279689192771912,0.4273770749568939,0.299782246351242,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8707021474838257,0.3567245006561279,0.3392847776412964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7627575397491455,0.2370173186063766,1.0758458375930786,284.8903503417969,284.95001220703125,300.4045104980469,293.0586853027344,298.6357116699219,296.2811279296875,284.8842163085937,1.0,0.5593141317367554,0.6451437473297119,0.6451437473297119,1.0,1.0,-3.0301389694213867,1.3130316734313965,1.7171074151992798,0.6298322081565857,0.9263083338737488,0.9263083338737488,0.0,129.84848022460938,111.0,57976.84375,0.0,2253.221923828125,1.0,279.4931640625,283.0880126953125,296.0924987792969,299.8801574707031,293.1499938964844,293.1499938964844,279.45001220703125,36248.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124800562858582,1.0,0.0,0.0,3.866903066635132,3.866929292678833,9.97745587483223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5693359375,0.0,1790.1114501953125,1895.4371337890625,0.0,3519.60546875,0.9525519013404846,1.0,0.0,3.0,1.0,0.0
18182760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9296051263809204,0.4120826721191406,0.3715552091598511,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9688894748687744,0.4625568985939026,0.4381839334964752,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.94271981716156,0.427386611700058,0.2996806204319,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8831738233566284,0.357172816991806,0.33954519033432,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7731215953826904,0.2369904220104217,1.0749157667160034,284.8909606933594,284.95001220703125,300.4420471191406,293.0638122558594,298.6486511230469,296.2770690917969,284.8932189941406,1.0,0.5560004711151123,0.6438372135162354,0.6438372135162354,1.0,1.0,-3.0304510593414307,1.312158226966858,1.7182928323745728,0.6289874315261841,0.9044275879859924,0.9044275879859924,0.0,124.3417739868164,99.0,57790.76171875,0.0,2225.3173828125,1.0,279.4562072753906,283.093994140625,296.0893249511719,299.8327331542969,293.1499938964844,293.1499938964844,279.1499938964844,38379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149216413497924,1.0,0.0,0.0,3.794248342514038,3.794274091720581,9.606048934074352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.935546875,0.0,1718.1624755859375,1895.4371337890625,0.0,3542.220458984375,0.9391577243804932,1.0,0.0,3.0,1.0,0.0
18182820,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9630600810050964,0.4126571714878082,0.3715493381023407,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9968528747558594,0.4650697708129883,0.4400296211242676,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.974288046360016,0.4274896085262298,0.2993705570697784,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9134486317634584,0.3580991923809051,0.3399303555488586,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.798069953918457,0.2369214445352554,1.0724188089370728,284.8828430175781,284.95001220703125,300.5167541503906,293.0746765136719,298.6754150390625,296.27099609375,284.8851013183594,1.0,0.5490803122520447,0.6412241458892822,0.6412241458892822,1.0,1.0,-3.0297505855560303,1.309782862663269,1.7199676036834717,0.6268507838249207,0.8315866589546204,0.8315866589546204,0.0,113.15896606445312,117.0,57832.69140625,0.0,2166.28466796875,1.0,279.1578369140625,283.0644836425781,296.08477783203125,299.8457946777344,293.1499938964844,293.1499938964844,279.45001220703125,41392.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197347164154052,1.0,0.0,0.0,3.536015510559082,3.536039352416992,8.342987598553009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.93505859375,0.0,1449.0999755859375,1895.4371337890625,0.0,3586.709716796875,0.8849588632583618,1.0,0.0,3.0,1.0,0.0
18182880,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9630600810050964,0.4126571714878082,0.3715493381023407,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9968528747558594,0.4650697708129883,0.4400296211242676,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.974288046360016,0.4274896085262298,0.2993705570697784,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9134486317634584,0.3580991923809051,0.3399303555488586,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.798069953918457,0.2369214445352554,1.0724188089370728,284.8828430175781,284.95001220703125,300.5167541503906,293.0746765136719,298.6754150390625,296.27099609375,284.8851013183594,1.0,0.5490803122520447,0.6412241458892822,0.6412241458892822,1.0,1.0,-3.0297505855560303,1.309782862663269,1.7199676036834717,0.6268507838249207,0.8315866589546204,0.8315866589546204,0.0,113.15896606445312,117.0,57832.69140625,0.0,2166.28466796875,1.0,279.1578369140625,283.0644836425781,296.08477783203125,299.8457946777344,293.1499938964844,293.1499938964844,279.45001220703125,41392.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197347164154052,1.0,0.0,0.0,3.536015510559082,3.536039352416992,8.342987598553009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.93505859375,0.0,1449.0999755859375,1895.4371337890625,0.0,3586.709716796875,0.8849588632583618,1.0,0.0,3.0,1.0,0.0
18182940,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9537545442581176,0.4145908653736114,0.3732113540172577,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9908055067062378,0.4691774845123291,0.443584680557251,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.965083122253418,0.428811103105545,0.3002349138259887,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9044424295425416,0.3598973155021667,0.3416101336479187,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7899906635284424,0.2374604791402816,1.074970245361328,285.00457763671875,284.95001220703125,300.5909118652344,293.0863342285156,298.7091064453125,296.2793273925781,285.0032958984375,1.0,0.5503507852554321,0.6386110782623291,0.6386110782623291,1.0,1.0,-3.020904064178467,1.3030192852020264,1.7178847789764404,0.6260170340538025,0.9315000176429749,0.9315000176429749,0.0,116.52644348144533,135.0,57156.5078125,0.0,2183.325927734375,1.0,279.44158935546875,283.1939392089844,296.0500183105469,299.6903991699219,293.1499938964844,293.1499938964844,279.1499938964844,33826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908305287361145,1.0,0.0,0.0,3.646733045578003,3.646756649017334,8.873628871697292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.76171875,0.0,1513.2874755859375,1895.4371337890625,0.0,3480.869140625,0.9030179381370544,1.0,0.0,3.0,1.0,0.0
