time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9537545442581176,0.4145908653736114,0.3732113540172577,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9908055067062378,0.4691774845123291,0.443584680557251,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.965083122253418,0.428811103105545,0.3002349138259887,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9044424295425416,0.3598973155021667,0.3416101336479187,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7899906635284424,0.2374604791402816,1.074970245361328,285.00457763671875,284.95001220703125,300.5909118652344,293.0863342285156,298.7091064453125,296.2793273925781,285.0032958984375,1.0,0.5503507852554321,0.6386110782623291,0.6386110782623291,1.0,1.0,-3.020904064178467,1.3030192852020264,1.7178847789764404,0.6260170340538025,0.9315000176429749,0.9315000176429749,0.0,116.52644348144533,135.0,57156.5078125,0.0,2183.325927734375,1.0,279.44158935546875,283.1939392089844,296.0500183105469,299.6903991699219,293.1499938964844,293.1499938964844,279.1499938964844,33826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908305287361145,1.0,0.0,0.0,3.646733045578003,3.646756649017334,8.873628871697292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.76171875,0.0,1513.2874755859375,1895.4371337890625,0.0,3480.869140625,0.9030179381370544,1.0,0.0,3.0,1.0,0.0
18183060,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9430692195892334,0.4153084754943847,0.3742784261703491,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9836326837539672,0.4717245995998382,0.4466301500797272,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9546117186546326,0.4292580187320709,0.3008319139480591,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8954505324363708,0.3610874712467193,0.3430524170398712,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7815554738044739,0.2376231998205185,1.0769903659820557,284.9166259765625,284.95001220703125,300.66436767578125,293.0989685058594,298.7377624511719,296.27496337890625,284.9179382324219,1.0,0.558108925819397,0.6361973285675049,0.6361973285675049,1.0,1.0,-3.0519161224365234,1.3159817457199097,1.735934495925903,0.6279852390289307,0.8553887009620667,0.8553887009620667,0.0,121.44766235351562,153.0,58147.44140625,0.0,2248.8408203125,1.0,279.1582336425781,283.0827331542969,296.1169128417969,299.87896728515625,293.1499938964844,293.1499938964844,279.45001220703125,38381.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157683849334716,1.0,0.0,0.0,3.5406649112701416,3.5406882762908936,8.364942232219619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.0224609375,0.0,1432.1822509765625,1895.4371337890625,0.0,3550.05615234375,0.8831830024719238,1.0,0.0,3.0,1.0,0.0
18183120,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9430692195892334,0.4153084754943847,0.3742784261703491,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9836326837539672,0.4717245995998382,0.4466301500797272,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9546117186546326,0.4292580187320709,0.3008319139480591,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8954505324363708,0.3610874712467193,0.3430524170398712,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7815554738044739,0.2376231998205185,1.0769903659820557,284.9166259765625,284.95001220703125,300.66436767578125,293.0989685058594,298.7377624511719,296.27496337890625,284.9179382324219,1.0,0.558108925819397,0.6361973285675049,0.6361973285675049,1.0,1.0,-3.0519161224365234,1.3159817457199097,1.735934495925903,0.6279852390289307,0.8553887009620667,0.8553887009620667,0.0,121.44766235351562,153.0,58147.44140625,0.0,2248.8408203125,1.0,279.1582336425781,283.0827331542969,296.1169128417969,299.87896728515625,293.1499938964844,293.1499938964844,279.45001220703125,38381.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157683849334716,1.0,0.0,0.0,3.5406649112701416,3.5406882762908936,8.364942232219619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.0224609375,0.0,1432.1822509765625,1895.4371337890625,0.0,3550.05615234375,0.8831830024719238,1.0,0.0,3.0,1.0,0.0
18183180,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.915942370891571,0.416621059179306,0.375600516796112,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9612590670585632,0.4746297001838684,0.4495419859886169,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9273533225059508,0.4302019476890564,0.3016263842582702,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8729872107505798,0.3624916672706604,0.3446260690689087,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7617298364639282,0.237948477268219,1.0798975229263306,285.0258483886719,284.95001220703125,300.7284240722656,293.1109313964844,298.76513671875,296.2773132324219,285.02471923828125,1.0,0.56626957654953,0.6340731978416443,0.6340731978416443,1.0,1.0,-3.063387155532837,1.319480299949646,1.7439067363739014,0.6290518641471863,0.9571860432624816,0.9571860432624816,0.0,132.2882080078125,153.0,57768.96484375,0.0,2326.198974609375,1.0,279.4372253417969,283.1994934082031,296.0849914550781,299.7471618652344,293.1499938964844,293.1499938964844,279.45001220703125,32609.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908024251461029,1.0,0.0,0.0,3.670954465866089,3.67097806930542,8.991896152110712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9609375,0.0,1531.093994140625,1895.4371337890625,0.0,3478.259033203125,0.907578945159912,1.0,0.0,3.0,1.0,0.0
18183240,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9124286770820618,0.4167794585227966,0.3758283853530884,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9579822421073914,0.4750232696533203,0.4499890506267547,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9236489534378052,0.4303226768970489,0.3017701804637909,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8700467944145203,0.3626776337623596,0.3448764979839325,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7591580748558044,0.2379906475543975,1.080418825149536,285.02203369140625,284.95001220703125,300.7370910644531,293.1126403808594,298.768798828125,296.2775573730469,285.02099609375,1.0,0.5675032734870911,0.6337835192680359,0.6337835192680359,1.0,1.0,-3.0652992725372314,1.320115566253662,1.7451838254928589,0.6292706727981567,0.9605607986450196,0.9605607986450196,0.0,133.9079132080078,171.0,57841.8359375,0.0,2338.174072265625,1.0,279.44171142578125,283.1952209472656,296.09210205078125,299.7650756835937,293.1499938964844,293.1499938964844,279.1499938964844,32666.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90800142288208,1.0,0.0,0.0,3.684773206710816,3.6847968101501465,9.059720014192862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.701171875,0.0,1547.0201416015625,1895.4371337890625,0.0,3478.047119140625,0.9107940196990968,1.0,0.0,3.0,1.0,0.0
18183300,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8981573581695557,0.4169729948043823,0.37656369805336,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.943157196044922,0.4763243794441223,0.4517117738723755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9080881476402284,0.4304516911506653,0.3022491633892059,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8575422167778015,0.3631770014762878,0.3458077013492584,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7482813596725464,0.2379749566316604,1.0822720527648926,284.8871765136719,284.95001220703125,300.7731628417969,293.11993408203125,298.78173828125,296.2746887207031,284.8832397460937,1.0,0.5727954506874084,0.6325766444206238,0.6325766444206238,1.0,1.0,-3.07218337059021,1.3222466707229614,1.749936819076538,0.6299586892127991,0.8734388947486877,0.8734388947486877,0.0,141.22607421875,171.0,58909.859375,0.0,2389.19580078125,1.0,279.1966552734375,283.03875732421875,296.1571350097656,300.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,36580.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914819836616516,1.0,0.0,0.0,3.672360420227051,3.672384738922119,8.998785574476642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7861328125,0.0,1562.556884765625,1895.4371337890625,0.0,3541.2783203125,0.9085956811904908,1.0,0.0,3.0,1.0,0.0
18183360,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8837754130363464,0.4169298410415649,0.3768542110919952,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9269947409629822,0.4774414896965027,0.4531015455722809,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8933233022689819,0.4303625822067261,0.3024483323097229,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8449082970619202,0.3634999394416809,0.3464632034301758,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7373192310333252,0.2378110140562057,1.0832196474075315,284.90771484375,284.95001220703125,300.8089904785156,293.12750244140625,298.7929382324219,296.26953125,284.9098205566406,1.0,0.5781799554824829,0.6310631632804871,0.6310631632804871,1.0,1.0,-3.0763731002807617,1.322879433631897,1.7534935474395752,0.6297177076339722,0.8679314851760864,0.8679314851760864,0.0,149.38441467285156,189.0,58766.5390625,0.0,2439.803466796875,1.0,279.1575012207031,283.0596008300781,296.15496826171875,299.9582824707031,293.1499938964844,293.1499938964844,279.45001220703125,38174.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389750480652,1.0,0.0,0.0,3.5979223251342773,3.5979461669921875,8.63767525061121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.646484375,0.0,1492.0372314453125,1895.4371337890625,0.0,3565.05029296875,0.895562469959259,1.0,0.0,3.0,1.0,0.0
18183420,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602529168128967,0.4180712103843689,0.3781916499137878,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9009973406791688,0.4806371331214905,0.456490159034729,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8690685629844666,0.4312065541744232,0.3033088445663452,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8243337273597717,0.3648670315742492,0.3481945991516113,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.719030499458313,0.2379477769136428,1.08623206615448,285.02154541015625,284.95001220703125,300.8800048828125,293.1437072753906,298.821533203125,296.2707214355469,285.02001953125,1.0,0.5894654989242554,0.6280362606048584,0.6280362606048584,1.0,1.0,-3.088784456253052,1.3259323835372925,1.7628519535064695,0.6299415230751038,0.9760809540748596,0.9760809540748596,0.0,165.84312438964844,207.0,58399.82421875,0.0,2549.9013671875,1.0,279.4429626464844,283.1800231933594,296.1248474121094,299.83453369140625,293.1499938964844,293.1499938964844,279.1499938964844,32696.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099593758583068,1.0,0.0,0.0,3.7373101711273193,3.737334489822388,9.319907121607683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8173828125,0.0,1607.186279296875,1895.4371337890625,0.0,3496.226806640625,0.922406017780304,1.0,0.0,3.0,1.0,0.0
18183480,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602529168128967,0.4180712103843689,0.3781916499137878,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9009973406791688,0.4806371331214905,0.456490159034729,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8690685629844666,0.4312065541744232,0.3033088445663452,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8243337273597717,0.3648670315742492,0.3481945991516113,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.719030499458313,0.2379477769136428,1.08623206615448,285.02154541015625,284.95001220703125,300.8800048828125,293.1437072753906,298.821533203125,296.2707214355469,285.02001953125,1.0,0.5894654989242554,0.6280362606048584,0.6280362606048584,1.0,1.0,-3.088784456253052,1.3259323835372925,1.7628519535064695,0.6299415230751038,0.9760809540748596,0.9760809540748596,0.0,165.84312438964844,207.0,58399.82421875,0.0,2549.9013671875,1.0,279.4429626464844,283.1800231933594,296.1248474121094,299.83453369140625,293.1499938964844,293.1499938964844,279.1499938964844,32696.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099593758583068,1.0,0.0,0.0,3.7373101711273193,3.737334489822388,9.319907121607683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8173828125,0.0,1607.186279296875,1895.4371337890625,0.0,3496.226806640625,0.922406017780304,1.0,0.0,3.0,1.0,0.0
18183540,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8397347331047058,0.4179229140281677,0.3790650069713592,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8795052170753479,0.4829394519329071,0.4596011340618133,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8479046821594238,0.4310999512672424,0.3039546906948089,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8052132725715637,0.3655258119106293,0.3497187197208404,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.700943648815155,0.2376031428575515,1.0886895656585691,284.90142822265625,284.95001220703125,300.95001220703125,293.16131591796875,298.84375,296.2619934082031,284.9037475585937,1.0,0.6009795069694519,0.6250093579292297,0.6250093579292297,1.0,1.0,-3.099146604537964,1.3279318809509275,1.771214723587036,0.6297656297683716,0.8772087097167969,0.8772087097167969,0.0,183.562728881836,195.0,59345.9375,0.0,2663.510009765625,1.0,279.1567077636719,283.0396423339844,296.1888427734375,300.02862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193273782730104,1.0,0.0,0.0,3.650855541229248,3.650880098342896,8.893702556633798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0,0.0,1551.2537841796875,1895.4371337890625,0.0,3582.94970703125,0.9072507619857788,1.0,0.0,3.0,1.0,0.0
18183600,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8397347331047058,0.4179229140281677,0.3790650069713592,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8795052170753479,0.4829394519329071,0.4596011340618133,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8479046821594238,0.4310999512672424,0.3039546906948089,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8052132725715637,0.3655258119106293,0.3497187197208404,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.700943648815155,0.2376031428575515,1.0886895656585691,284.90142822265625,284.95001220703125,300.95001220703125,293.16131591796875,298.84375,296.2619934082031,284.9037475585937,1.0,0.6009795069694519,0.6250093579292297,0.6250093579292297,1.0,1.0,-3.099146604537964,1.3279318809509275,1.771214723587036,0.6297656297683716,0.8772087097167969,0.8772087097167969,0.0,183.562728881836,195.0,59345.9375,0.0,2663.510009765625,1.0,279.1567077636719,283.0396423339844,296.1888427734375,300.02862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193273782730104,1.0,0.0,0.0,3.650855541229248,3.650880098342896,8.893702556633798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0,0.0,1551.2537841796875,1895.4371337890625,0.0,3582.94970703125,0.9072507619857788,1.0,0.0,3.0,1.0,0.0
18183660,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8355210423469543,0.4188387393951416,0.3797193765640259,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.876059889793396,0.4860920011997223,0.4624591469764709,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8435210585594177,0.4318936467170715,0.3044143915176391,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8012458086013794,0.3668147921562195,0.3508862853050232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6966210007667542,0.2376637160778045,1.0890439748764038,285.02001953125,284.95001220703125,301.0203552246094,293.18084716796875,298.8717956542969,296.2633972167969,285.0184326171875,1.0,0.6037715673446655,0.6221966743469238,0.6221966743469238,1.0,1.0,-3.105750799179077,1.3283419609069824,1.7774088382720947,0.6287024617195129,0.9865263104438782,0.9865263104438782,0.0,188.1990203857422,183.0,58853.91796875,0.0,2701.042236328125,1.0,279.4432983398437,283.1667785644531,296.1602478027344,299.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,32927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911530077457428,1.0,0.0,0.0,3.7800660133361816,3.780090570449829,9.53437051975925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.0830078125,0.0,1658.9342041015625,1895.4371337890625,0.0,3510.798095703125,0.9322208762168884,1.0,0.0,3.0,1.0,0.0
18183720,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8355210423469543,0.4188387393951416,0.3797193765640259,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.876059889793396,0.4860920011997223,0.4624591469764709,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8435210585594177,0.4318936467170715,0.3044143915176391,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8012458086013794,0.3668147921562195,0.3508862853050232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6966210007667542,0.2376637160778045,1.0890439748764038,285.02001953125,284.95001220703125,301.0203552246094,293.18084716796875,298.8717956542969,296.2633972167969,285.0184326171875,1.0,0.6037715673446655,0.6221966743469238,0.6221966743469238,1.0,1.0,-3.105750799179077,1.3283419609069824,1.7774088382720947,0.6287024617195129,0.9865263104438782,0.9865263104438782,0.0,188.1990203857422,183.0,58853.91796875,0.0,2701.042236328125,1.0,279.4432983398437,283.1667785644531,296.1602478027344,299.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,32927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911530077457428,1.0,0.0,0.0,3.7800660133361816,3.780090570449829,9.53437051975925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.0830078125,0.0,1658.9342041015625,1895.4371337890625,0.0,3510.798095703125,0.9322208762168884,1.0,0.0,3.0,1.0,0.0
18183780,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8384400606155396,0.4186232984066009,0.3797556459903717,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.880865216255188,0.4884417653083801,0.464808702468872,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8465738296508789,0.4318544864654541,0.3045080602169037,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8048632144927979,0.3675093054771423,0.3516316413879394,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6990886330604553,0.23737633228302,1.0878716707229614,284.89471435546875,284.95001220703125,301.09228515625,293.2025756835937,298.89532470703125,296.2563781738281,284.89703369140625,1.0,0.6023582816123962,0.6193839311599731,0.6193839311599731,1.0,1.0,-3.108228921890259,1.326782464981079,1.7814464569091797,0.6267362833023071,0.8812907934188843,0.8812907934188843,0.0,185.5751342773437,171.0,59698.46875,0.0,2692.025390625,1.0,279.1564025878906,283.0237731933594,296.2267150878906,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,38555.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202011227607728,1.0,0.0,0.0,3.68703293800354,3.687057733535767,9.070836313185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5986328125,0.0,1594.076416015625,1895.4371337890625,0.0,3591.014404296875,0.9154385328292848,1.0,0.0,3.0,1.0,0.0
18183840,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8384400606155396,0.4186232984066009,0.3797556459903717,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.880865216255188,0.4884417653083801,0.464808702468872,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8465738296508789,0.4318544864654541,0.3045080602169037,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8048632144927979,0.3675093054771423,0.3516316413879394,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6990886330604553,0.23737633228302,1.0878716707229614,284.89471435546875,284.95001220703125,301.09228515625,293.2025756835937,298.89532470703125,296.2563781738281,284.89703369140625,1.0,0.6023582816123962,0.6193839311599731,0.6193839311599731,1.0,1.0,-3.108228921890259,1.326782464981079,1.7814464569091797,0.6267362833023071,0.8812907934188843,0.8812907934188843,0.0,185.5751342773437,171.0,59698.46875,0.0,2692.025390625,1.0,279.1564025878906,283.0237731933594,296.2267150878906,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,38555.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202011227607728,1.0,0.0,0.0,3.68703293800354,3.687057733535767,9.070836313185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5986328125,0.0,1594.076416015625,1895.4371337890625,0.0,3591.014404296875,0.9154385328292848,1.0,0.0,3.0,1.0,0.0
18183900,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8416982293128967,0.4189921021461487,0.3796684145927429,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8853479623794556,0.4899901151657104,0.4658950567245483,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8499623537063599,0.4322192072868347,0.3044813573360443,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8084970116615295,0.3681319952011108,0.3519077003002167,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7019681930541992,0.2374136447906494,1.0868574380874634,285.02349853515625,284.95001220703125,301.12872314453125,293.2142028808594,298.9096069335937,296.2569580078125,285.0267333984375,1.0,0.6006137728691101,0.6179775595664978,0.6179775595664978,1.0,1.0,-3.10850477218628,1.325557827949524,1.7829469442367554,0.6253897547721863,0.9699347019195556,0.9699347019195556,0.0,182.5512084960937,171.0,58904.12109375,0.0,2676.544677734375,1.0,279.4029846191406,283.166259765625,296.1820373535156,299.8883361816406,293.1499938964844,293.1499938964844,279.45001220703125,34121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139447212219238,1.0,0.0,0.0,3.733549118041992,3.73357367515564,9.301157888330636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.888671875,0.0,1613.748046875,1895.4371337890625,0.0,3533.175537109375,0.9244265556335448,1.0,0.0,3.0,1.0,0.0
18183960,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8468182682991028,0.4196052253246307,0.3800085186958313,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8918156027793884,0.4917419850826263,0.4673235416412353,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8552079796791077,0.4328103363513946,0.3047265112400055,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8137216567993164,0.3689329922199249,0.3524461090564728,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7064401507377625,0.2375969886779785,1.0866683721542358,285.0187683105469,284.95001220703125,301.1654663085937,293.22625732421875,298.92547607421875,296.2599792480469,285.0173645019531,1.0,0.5985670685768127,0.6166574954986572,0.6166574954986572,1.0,1.0,-3.1113431453704834,1.3255620002746582,1.7857811450958252,0.6247302889823914,0.99164217710495,0.99164217710495,0.0,178.4021453857422,159.0,59114.2890625,0.0,2660.11328125,1.0,279.4433288574219,283.1578369140625,296.2020568847656,299.9579467773437,293.1499938964844,293.1499938964844,279.1499938964844,33148.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911652445793152,1.0,0.0,0.0,3.805651903152466,3.805676937103272,9.663878017818206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4658203125,0.0,1691.0845947265625,1895.4371337890625,0.0,3511.932861328125,0.9382438659667968,1.0,0.0,3.0,1.0,0.0
18184020,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.858030378818512,0.4194394946098327,0.3798631131649017,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9060121774673462,0.4942241907119751,0.4695577919483185,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8668761253356934,0.4329188764095306,0.3047457933425903,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8247513771057129,0.3697559535503387,0.3530700802803039,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7159596681594849,0.2374714612960815,1.0850597620010376,284.89337158203125,284.95001220703125,301.2395935058594,293.25164794921875,298.95086669921875,296.2549133300781,284.895751953125,1.0,0.5934874415397644,0.6140172481536865,0.6140172481536865,1.0,1.0,-3.1127030849456787,1.3235409259796145,1.7891621589660645,0.6225310564041138,0.8855789303779602,0.8855789303779602,0.0,169.40243530273438,147.0,59958.4921875,0.0,2614.9951171875,1.0,279.15625,283.0148010253906,296.27325439453125,300.1522521972656,293.1499938964844,293.1499938964844,279.45001220703125,38621.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198034405708312,1.0,0.0,0.0,3.711383104324341,3.7114083766937256,9.1910447963528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3369140625,0.0,1622.4862060546875,1895.4371337890625,0.0,3587.344482421875,0.920909345149994,1.0,0.0,3.0,1.0,0.0
18184080,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.858030378818512,0.4194394946098327,0.3798631131649017,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9060121774673462,0.4942241907119751,0.4695577919483185,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8668761253356934,0.4329188764095306,0.3047457933425903,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8247513771057129,0.3697559535503387,0.3530700802803039,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7159596681594849,0.2374714612960815,1.0850597620010376,284.89337158203125,284.95001220703125,301.2395935058594,293.25164794921875,298.95086669921875,296.2549133300781,284.895751953125,1.0,0.5934874415397644,0.6140172481536865,0.6140172481536865,1.0,1.0,-3.1127030849456787,1.3235409259796145,1.7891621589660645,0.6225310564041138,0.8855789303779602,0.8855789303779602,0.0,169.40243530273438,147.0,59958.4921875,0.0,2614.9951171875,1.0,279.15625,283.0148010253906,296.27325439453125,300.1522521972656,293.1499938964844,293.1499938964844,279.45001220703125,38621.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198034405708312,1.0,0.0,0.0,3.711383104324341,3.7114083766937256,9.1910447963528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3369140625,0.0,1622.4862060546875,1895.4371337890625,0.0,3587.344482421875,0.920909345149994,1.0,0.0,3.0,1.0,0.0
18184140,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8736089468002319,0.4204384684562683,0.3800042867660522,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9264788627624512,0.497640997171402,0.4720445573329925,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8829337358474731,0.4339928925037384,0.3049470782279968,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8392360806465149,0.3712857365608215,0.3538494110107422,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7278608679771423,0.2378253787755966,1.083824634552002,285.0209045410156,284.95001220703125,301.3144226074219,293.2784729003906,298.9822082519531,296.2597961425781,285.01953125,1.0,0.5876744389533997,0.6113770604133606,0.6113770604133606,1.0,1.0,-3.115547180175781,1.3221696615219116,1.7933776378631592,0.6204223036766052,0.9987406730651855,0.9987406730651855,0.0,158.7223358154297,135.0,59357.671875,0.0,2563.791259765625,1.0,279.44366455078125,283.1523742675781,296.2530822753906,300.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,33210.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110124707221984,1.0,0.0,0.0,3.8272624015808105,3.8272876739501953,9.773941656021634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6982421875,0.0,1717.5859375,1895.4371337890625,0.0,3505.997802734375,0.9431041479110718,1.0,0.0,3.0,1.0,0.0
18184200,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8736089468002319,0.4204384684562683,0.3800042867660522,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9264788627624512,0.497640997171402,0.4720445573329925,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8829337358474731,0.4339928925037384,0.3049470782279968,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8392360806465149,0.3712857365608215,0.3538494110107422,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7278608679771423,0.2378253787755966,1.083824634552002,285.0209045410156,284.95001220703125,301.3144226074219,293.2784729003906,298.9822082519531,296.2597961425781,285.01953125,1.0,0.5876744389533997,0.6113770604133606,0.6113770604133606,1.0,1.0,-3.115547180175781,1.3221696615219116,1.7933776378631592,0.6204223036766052,0.9987406730651855,0.9987406730651855,0.0,158.7223358154297,135.0,59357.671875,0.0,2563.791259765625,1.0,279.44366455078125,283.1523742675781,296.2530822753906,300.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,33210.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110124707221984,1.0,0.0,0.0,3.8272624015808105,3.8272876739501953,9.773941656021634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6982421875,0.0,1717.5859375,1895.4371337890625,0.0,3505.997802734375,0.9431041479110718,1.0,0.0,3.0,1.0,0.0
18184260,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8918443918228149,0.4202414155006408,0.3797740638256073,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9501397609710692,0.5001896023750305,0.4742814004421234,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9016910791397096,0.4341758489608764,0.3049729466438293,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8563435077667236,0.3721752464771271,0.3544731736183166,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7414700388908386,0.2377976179122924,1.0823471546173096,284.8925170898437,284.95001220703125,301.3896179199219,293.3064880371094,299.0081787109375,296.255615234375,284.8948669433594,1.0,0.5814688801765442,0.608782947063446,0.608782947063446,1.0,1.0,-3.116973638534546,1.3201113939285278,1.796862244606018,0.6181700229644775,0.8913320899009705,0.8913320899009705,0.0,147.8105010986328,123.0,60238.76953125,0.0,2508.528076171875,1.0,279.15606689453125,283.0061340332031,296.32781982421875,300.223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38560.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191030859947203,1.0,0.0,0.0,3.736926555633545,3.7369518280029297,9.31799377212883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0654296875,0.0,1651.6597900390625,1895.4371337890625,0.0,3580.87841796875,0.926533579826355,1.0,0.0,3.0,1.0,0.0
18184320,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8918443918228149,0.4202414155006408,0.3797740638256073,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9501397609710692,0.5001896023750305,0.4742814004421234,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9016910791397096,0.4341758489608764,0.3049729466438293,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8563435077667236,0.3721752464771271,0.3544731736183166,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7414700388908386,0.2377976179122924,1.0823471546173096,284.8925170898437,284.95001220703125,301.3896179199219,293.3064880371094,299.0081787109375,296.255615234375,284.8948669433594,1.0,0.5814688801765442,0.608782947063446,0.608782947063446,1.0,1.0,-3.116973638534546,1.3201113939285278,1.796862244606018,0.6181700229644775,0.8913320899009705,0.8913320899009705,0.0,147.8105010986328,123.0,60238.76953125,0.0,2508.528076171875,1.0,279.15606689453125,283.0061340332031,296.32781982421875,300.223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38560.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191030859947203,1.0,0.0,0.0,3.736926555633545,3.7369518280029297,9.31799377212883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0654296875,0.0,1651.6597900390625,1895.4371337890625,0.0,3580.87841796875,0.926533579826355,1.0,0.0,3.0,1.0,0.0
18184380,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9149720072746276,0.4211545586585998,0.3798079788684845,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9754740595817566,0.5035219788551331,0.4766583442687988,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9265303611755372,0.4352577924728393,0.3051588833332062,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8778247237205505,0.3736879527568817,0.3552111387252807,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7585588693618774,0.238201305270195,1.0812417268753052,285.0249328613281,284.95001220703125,301.4619140625,293.3343200683594,299.03839111328125,296.2606506347656,285.0237121582031,1.0,0.5752624869346619,0.6062926054000854,0.6062926054000854,1.0,1.0,-3.1196441650390625,1.3187105655670166,1.8009337186813354,0.6160690188407898,1.0,1.0,0.0,136.58448791503906,123.0,59597.0,0.0,2453.917724609375,1.0,279.4427185058594,283.14898681640625,296.3072509765625,300.0912170410156,293.1499938964844,293.1499938964844,279.45001220703125,33309.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103549122810364,1.0,0.0,0.0,3.84470272064209,3.8447282314300537,9.863222203421174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0390625,0.0,1739.5570068359375,1895.4371337890625,0.0,3499.89697265625,0.9471004009246826,1.0,0.0,3.0,1.0,0.0
18184440,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9161938428878784,0.4211935698986053,0.3798311948776245,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9765854477882384,0.5036629438400269,0.4767759144306183,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9277998208999634,0.4353061318397522,0.3051813542842865,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8788890838623047,0.3737541735172272,0.3552567958831787,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7594164609909058,0.2382220029830932,1.0812463760375977,285.0237121582031,284.95001220703125,301.4649353027344,293.33551025390625,299.0396423339844,296.2608947753906,285.0225830078125,1.0,0.5750092267990112,0.6061888337135315,0.6061888337135315,1.0,1.0,-3.119901180267334,1.3187164068222046,1.8011847734451294,0.6160187125205994,1.0,1.0,0.0,136.0949249267578,111.0,59611.953125,0.0,2451.800048828125,1.0,279.4438171386719,283.1477355957031,296.31005859375,300.09716796875,293.1499938964844,293.1499938964844,279.1499938964844,33354.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910310924053192,1.0,0.0,0.0,3.848178148269653,3.848203659057617,9.88106194199645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.708984375,0.0,1744.15966796875,1895.4371337890625,0.0,3499.48876953125,0.9478704929351808,1.0,0.0,3.0,1.0,0.0
18184500,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.931879997253418,0.4212177693843841,0.3799332976341247,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9896668195724488,0.5050694942474365,0.4781015813350677,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.943700075149536,0.4355452358722687,0.3053563833236694,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8924586772918701,0.3743135035037994,0.3557277619838714,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7704352736473083,0.2383082658052444,1.0810515880584717,284.8832702636719,284.95001220703125,301.5025329589844,293.3503112792969,299.0533752441406,296.2602844238281,284.8785400390625,1.0,0.571803092956543,0.6048917770385742,0.6048917770385742,1.0,1.0,-3.122166156768799,1.3183441162109375,1.803821921348572,0.6152179837226868,0.9146347045898438,0.9146347045898438,0.0,130.15480041503906,111.0,60719.3671875,0.0,2424.463134765625,1.0,279.1938781738281,282.9854736328125,296.3809814453125,300.3412780761719,293.1499938964844,293.1499938964844,279.1499938964844,36526.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164244532585144,1.0,0.0,0.0,3.837247133255005,3.837273120880127,9.825005236052675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.9697265625,0.0,1755.7823486328125,1895.4371337890625,0.0,3556.125,0.9458774328231812,1.0,0.0,3.0,1.0,0.0
18184560,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9461203813552856,0.420942097902298,0.3795523941516876,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5062705278396606,0.4778898060321808,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9577257633209229,0.4355335235595703,0.3052383661270141,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9051946401596068,0.3746769428253174,0.3559119999408722,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.780855119228363,0.238247811794281,1.0800042152404783,284.8920593261719,284.95001220703125,301.5400390625,293.365234375,299.0653991699219,296.25714111328125,284.8940124511719,1.0,0.5683470368385315,0.6036105155944824,0.6036105155944824,1.0,1.0,-3.1199636459350586,1.3159233331680298,1.8040404319763184,0.6135744452476501,0.8976916670799255,0.8976916670799255,0.0,124.89844512939452,114.0,60522.20703125,0.0,2392.568359375,1.0,279.1564025878906,282.99761962890625,296.3863830566406,300.3011169433594,293.1499938964844,293.1499938964844,279.45001220703125,38416.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183424711227416,1.0,0.0,0.0,3.7636752128601074,3.7637007236480713,9.45186570788792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.73046875,0.0,1681.9990234375,1895.4371337890625,0.0,3573.853759765625,0.932417094707489,1.0,0.0,3.0,1.0,0.0
18184620,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9556970596313475,0.421691358089447,0.3797892928123474,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.511333703994751,0.4658770263195038,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9670577049255372,0.4365772902965545,0.3056634664535522,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9152250289916992,0.3761757314205169,0.3569900095462799,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7881614565849304,0.2386257946491241,1.080424666404724,285.0156555175781,284.95001220703125,301.6146240234375,293.3954467773437,299.0992736816406,296.2687072753906,285.01422119140625,1.0,0.5649377107620239,0.6010480523109436,0.6010480523109436,1.0,1.0,-3.10843563079834,1.3079323768615725,1.8005032539367676,0.6080020666122437,1.0,1.0,0.0,121.21839904785156,132.0,59660.88671875,0.0,2351.234619140625,1.0,279.4439697265625,283.13641357421875,296.3681945800781,300.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,33615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092734456062316,1.0,0.0,0.0,3.863480806350708,3.863506555557251,9.959804856407573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.404296875,0.0,1765.0107421875,1895.4371337890625,0.0,3489.859619140625,0.9514917135238647,1.0,0.0,3.0,1.0,0.0
18184680,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9556970596313475,0.421691358089447,0.3797892928123474,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.511333703994751,0.4658770263195038,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9670577049255372,0.4365772902965545,0.3056634664535522,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9152250289916992,0.3761757314205169,0.3569900095462799,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7881614565849304,0.2386257946491241,1.080424666404724,285.0156555175781,284.95001220703125,301.6146240234375,293.3954467773437,299.0992736816406,296.2687072753906,285.01422119140625,1.0,0.5649377107620239,0.6010480523109436,0.6010480523109436,1.0,1.0,-3.10843563079834,1.3079323768615725,1.8005032539367676,0.6080020666122437,1.0,1.0,0.0,121.21839904785156,132.0,59660.88671875,0.0,2351.234619140625,1.0,279.4439697265625,283.13641357421875,296.3681945800781,300.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,33615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092734456062316,1.0,0.0,0.0,3.863480806350708,3.863506555557251,9.959804856407573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.404296875,0.0,1765.0107421875,1895.4371337890625,0.0,3489.859619140625,0.9514917135238647,1.0,0.0,3.0,1.0,0.0
18184740,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9490953683853148,0.4212868511676788,0.3798398673534393,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5155660510063171,0.4748907089233398,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9612064361572266,0.4367652833461761,0.3060592114925384,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9097352623939514,0.3770584166049957,0.3581096529960632,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7832991480827332,0.238655537366867,1.0816028118133545,284.89898681640625,284.95001220703125,301.6884765625,293.4259338378906,299.1292724609375,296.27264404296875,284.90167236328125,1.0,0.569096028804779,0.5984855890274048,0.5984855890274048,1.0,1.0,-3.12253999710083,1.3115030527114868,1.8110368251800537,0.6080672740936279,0.9035869836807252,0.9035869836807252,0.0,124.04283905029295,150.0,60723.65234375,0.0,2392.66748046875,1.0,279.15673828125,282.9986267089844,296.44415283203125,300.3648681640625,293.1499938964844,293.1499938964844,278.8500061035156,38303.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166724681854248,1.0,0.0,0.0,3.774880170822144,3.774905920028688,9.508228799859352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.611328125,0.0,1694.416259765625,1895.4371337890625,0.0,3558.418701171875,0.9350129961967468,1.0,0.0,3.0,1.0,0.0
18184800,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9490953683853148,0.4212868511676788,0.3798398673534393,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5155660510063171,0.4748907089233398,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9612064361572266,0.4367652833461761,0.3060592114925384,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9097352623939514,0.3770584166049957,0.3581096529960632,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7832991480827332,0.238655537366867,1.0816028118133545,284.89898681640625,284.95001220703125,301.6884765625,293.4259338378906,299.1292724609375,296.27264404296875,284.90167236328125,1.0,0.569096028804779,0.5984855890274048,0.5984855890274048,1.0,1.0,-3.12253999710083,1.3115030527114868,1.8110368251800537,0.6080672740936279,0.9035869836807252,0.9035869836807252,0.0,124.04283905029295,150.0,60723.65234375,0.0,2392.66748046875,1.0,279.15673828125,282.9986267089844,296.44415283203125,300.3648681640625,293.1499938964844,293.1499938964844,278.8500061035156,38303.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166724681854248,1.0,0.0,0.0,3.774880170822144,3.774905920028688,9.508228799859352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.611328125,0.0,1694.416259765625,1895.4371337890625,0.0,3558.418701171875,0.9350129961967468,1.0,0.0,3.0,1.0,0.0
