time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9248809814453124,0.4207516014575958,0.3796242177486419,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9909566044807434,0.5166206359863281,0.4894431829452514,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.938170611858368,0.4368217587471008,0.3063149750232696,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8896938562393188,0.3777952790260315,0.3591223955154419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7660214900970459,0.2384869903326034,1.0825525522232056,284.89459228515625,284.95001220703125,301.7611999511719,293.4563903808594,299.14923095703125,296.2596740722656,284.8961486816406,1.0,0.5775436162948608,0.5960510969161987,0.5960510969161987,1.0,1.0,-3.142686367034912,1.317798733711243,1.8248876333236688,0.6099807024002075,0.8430777192115784,0.8430777192115784,0.0,133.4989776611328,168.0,61251.5546875,0.0,2481.299560546875,1.0,278.8578491210937,282.9631652832031,296.4676818847656,300.4364318847656,293.1499938964844,293.1499938964844,279.1499938964844,40327.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215136170387268,1.0,0.0,0.0,3.564420223236084,3.564444303512573,8.477564392705972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.8876953125,0.0,1471.6466064453125,1895.4371337890625,0.0,3603.12060546875,0.8901832103729248,1.0,0.0,3.0,1.0,0.0
18184920,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9248809814453124,0.4207516014575958,0.3796242177486419,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9909566044807434,0.5166206359863281,0.4894431829452514,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.938170611858368,0.4368217587471008,0.3063149750232696,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8896938562393188,0.3777952790260315,0.3591223955154419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7660214900970459,0.2384869903326034,1.0825525522232056,284.89459228515625,284.95001220703125,301.7611999511719,293.4563903808594,299.14923095703125,296.2596740722656,284.8961486816406,1.0,0.5775436162948608,0.5960510969161987,0.5960510969161987,1.0,1.0,-3.142686367034912,1.317798733711243,1.8248876333236688,0.6099807024002075,0.8430777192115784,0.8430777192115784,0.0,133.4989776611328,168.0,61251.5546875,0.0,2481.299560546875,1.0,278.8578491210937,282.9631652832031,296.4676818847656,300.4364318847656,293.1499938964844,293.1499938964844,279.1499938964844,40327.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215136170387268,1.0,0.0,0.0,3.564420223236084,3.564444303512573,8.477564392705972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.8876953125,0.0,1471.6466064453125,1895.4371337890625,0.0,3603.12060546875,0.8901832103729248,1.0,0.0,3.0,1.0,0.0
18184980,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8952590227127075,0.4214411973953247,0.380541443824768,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9655551910400392,0.5191648602485657,0.4919004440307617,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9070209264755248,0.4379297196865082,0.3073297441005707,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8640265464782715,0.3792852461338043,0.3609095811843872,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7443430423736572,0.2387514114379882,1.0858154296875,285.0123291015625,284.95001220703125,301.83258056640625,293.48663330078125,299.17529296875,296.259033203125,285.0119323730469,1.0,0.587417721748352,0.5936166048049927,0.5936166048049927,1.0,1.0,-3.1538031101226807,1.3199642896652222,1.833838939666748,0.6097720861434937,0.9469087719917296,0.9469087719917296,0.0,147.79827880859375,186.0,60831.8984375,0.0,2579.84033203125,1.0,279.1417541503906,283.0908203125,296.457275390625,300.319091796875,293.1499938964844,293.1499938964844,278.8500061035156,33459.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117457270622252,1.0,0.0,0.0,3.682439088821411,3.682462930679321,9.048246170095808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.08203125,0.0,1550.377685546875,1895.4371337890625,0.0,3512.7978515625,0.9109245538711548,1.0,0.0,3.0,1.0,0.0
18185040,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8952590227127075,0.4214411973953247,0.380541443824768,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9655551910400392,0.5191648602485657,0.4919004440307617,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9070209264755248,0.4379297196865082,0.3073297441005707,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8640265464782715,0.3792852461338043,0.3609095811843872,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7443430423736572,0.2387514114379882,1.0858154296875,285.0123291015625,284.95001220703125,301.83258056640625,293.48663330078125,299.17529296875,296.259033203125,285.0119323730469,1.0,0.587417721748352,0.5936166048049927,0.5936166048049927,1.0,1.0,-3.1538031101226807,1.3199642896652222,1.833838939666748,0.6097720861434937,0.9469087719917296,0.9469087719917296,0.0,147.79827880859375,186.0,60831.8984375,0.0,2579.84033203125,1.0,279.1417541503906,283.0908203125,296.457275390625,300.319091796875,293.1499938964844,293.1499938964844,278.8500061035156,33459.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117457270622252,1.0,0.0,0.0,3.682439088821411,3.682462930679321,9.048246170095808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.08203125,0.0,1550.377685546875,1895.4371337890625,0.0,3512.7978515625,0.9109245538711548,1.0,0.0,3.0,1.0,0.0
18185100,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8821858167648315,0.4212276041507721,0.3809392154216766,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9517850279808044,0.520285964012146,0.4934368133544922,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8938129544258118,0.4380713999271393,0.3078347146511078,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.852344810962677,0.3797270953655243,0.3618125021457672,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7345767021179199,0.2386982887983322,1.087581992149353,284.8863525390625,284.95001220703125,301.86767578125,293.5015563964844,299.1866760253906,296.2564697265625,284.88385009765625,1.0,0.5927749276161194,0.5923993587493896,0.5923993587493896,1.0,1.0,-3.1599512100219727,1.3212820291519165,1.838669180870056,0.6098151803016663,0.8635810017585754,0.8635810017585754,0.0,155.66946411132812,186.0,61840.1640625,0.0,2634.323974609375,1.0,278.8968505859375,282.94451904296875,296.5284118652344,300.5635681152344,293.1499938964844,293.1499938964844,278.8500061035156,37360.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174566268920898,1.0,0.0,0.0,3.656759262084961,3.656783580780029,8.922489769247477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.1357421875,0.0,1550.897705078125,1895.4371337890625,0.0,3565.668212890625,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
18185160,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.868970513343811,0.4207856357097626,0.3808863759040832,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9368836283683776,0.5213032960891724,0.4947084188461303,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8805353045463562,0.4380165040493011,0.3080626428127289,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8407799601554871,0.3800089955329895,0.3624371290206909,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7247505187988281,0.2385165095329284,1.0884870290756226,284.914794921875,284.95001220703125,301.9023132324219,293.5163879394531,299.196533203125,296.25244140625,284.91656494140625,1.0,0.598145067691803,0.5909645557403564,0.5909645557403564,1.0,1.0,-3.163532018661499,1.3211936950683594,1.8423384428024288,0.608994722366333,0.8650636672973633,0.8650636672973633,0.0,164.22866821289062,204.0,61703.09375,0.0,2687.614013671875,1.0,278.85760498046875,282.97088623046875,296.534423828125,300.52301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191060662269592,1.0,0.0,0.0,3.5842714309692383,3.5842952728271484,8.572255296712683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3046875,0.0,1477.935546875,1895.4371337890625,0.0,3580.906005859375,0.8927390575408936,1.0,0.0,3.0,1.0,0.0
18185220,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8476470708847046,0.421036034822464,0.3814776241779327,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9116631150245668,0.5243717432022095,0.4979872703552246,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8588466048240662,0.4388483762741089,0.3089523613452911,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8219196200370789,0.3812614381313324,0.3640970885753631,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7073140144348145,0.2385905385017395,1.0913736820220947,285.0202331542969,284.95001220703125,301.9700622558594,293.54541015625,299.2213134765625,296.25421142578125,285.0186767578125,1.0,0.6092431545257568,0.5880950093269348,0.5880950093269348,1.0,1.0,-3.1747140884399414,1.3227447271347046,1.8519693613052368,0.608027458190918,0.9694007039070128,0.9694007039070128,0.0,181.208251953125,207.0,61376.80078125,0.0,2801.985107421875,1.0,279.1428527832031,283.08502197265625,296.5246276855469,300.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,32777.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114360809326172,1.0,0.0,0.0,3.7233870029449454,3.723411321640015,9.250595098819758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.7353515625,0.0,1591.7647705078125,1895.4371337890625,0.0,3509.92626953125,0.9193076491355896,1.0,0.0,3.0,1.0,0.0
18185280,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8476470708847046,0.421036034822464,0.3814776241779327,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9116631150245668,0.5243717432022095,0.4979872703552246,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8588466048240662,0.4388483762741089,0.3089523613452911,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8219196200370789,0.3812614381313324,0.3640970885753631,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7073140144348145,0.2385905385017395,1.0913736820220947,285.0202331542969,284.95001220703125,301.9700622558594,293.54541015625,299.2213134765625,296.25421142578125,285.0186767578125,1.0,0.6092431545257568,0.5880950093269348,0.5880950093269348,1.0,1.0,-3.1747140884399414,1.3227447271347046,1.8519693613052368,0.608027458190918,0.9694007039070128,0.9694007039070128,0.0,181.208251953125,207.0,61376.80078125,0.0,2801.985107421875,1.0,279.1428527832031,283.08502197265625,296.5246276855469,300.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,32777.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114360809326172,1.0,0.0,0.0,3.7233870029449454,3.723411321640015,9.250595098819758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.7353515625,0.0,1591.7647705078125,1895.4371337890625,0.0,3509.92626953125,0.9193076491355896,1.0,0.0,3.0,1.0,0.0
18185340,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8352239727973938,0.4200304448604584,0.3813240230083465,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8985318541526794,0.5264936089515686,0.5006847381591797,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8464336395263672,0.4386958479881286,0.3093801736831665,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8106977343559265,0.3817678689956665,0.3652319312095642,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6960465312004089,0.2381798326969146,1.0923529863357544,284.9051818847656,284.95001220703125,302.0355834960937,293.5735168457031,299.239501953125,296.2472229003906,284.906982421875,1.0,0.6160645484924316,0.5852254629135132,0.5852254629135132,1.0,1.0,-3.180842161178589,1.3219199180603027,1.858922243118286,0.6060693264007568,0.8744272589683533,0.8744272589683533,0.0,192.66583251953125,195.0,62261.59375,0.0,2876.67578125,1.0,278.8570556640625,282.9502868652344,296.5965270996094,300.6241149902344,293.1499938964844,293.1499938964844,279.1499938964844,38197.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198479056358336,1.0,0.0,0.0,3.634061574935913,3.6340856552124015,8.812068017505226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.810546875,0.0,1531.8807373046875,1895.4371337890625,0.0,3587.7548828125,0.903594732284546,1.0,0.0,3.0,1.0,0.0
18185400,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8352239727973938,0.4200304448604584,0.3813240230083465,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8985318541526794,0.5264936089515686,0.5006847381591797,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8464336395263672,0.4386958479881286,0.3093801736831665,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8106977343559265,0.3817678689956665,0.3652319312095642,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6960465312004089,0.2381798326969146,1.0923529863357544,284.9051818847656,284.95001220703125,302.0355834960937,293.5735168457031,299.239501953125,296.2472229003906,284.906982421875,1.0,0.6160645484924316,0.5852254629135132,0.5852254629135132,1.0,1.0,-3.180842161178589,1.3219199180603027,1.858922243118286,0.6060693264007568,0.8744272589683533,0.8744272589683533,0.0,192.66583251953125,195.0,62261.59375,0.0,2876.67578125,1.0,278.8570556640625,282.9502868652344,296.5965270996094,300.6241149902344,293.1499938964844,293.1499938964844,279.1499938964844,38197.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198479056358336,1.0,0.0,0.0,3.634061574935913,3.6340856552124015,8.812068017505226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.810546875,0.0,1531.8807373046875,1895.4371337890625,0.0,3587.7548828125,0.903594732284546,1.0,0.0,3.0,1.0,0.0
18185460,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8345782160758972,0.4201573133468628,0.3811396360397339,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8995211124420166,0.5295491218566895,0.5032926797866821,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8461896777153015,0.4394642114639282,0.3097178637981415,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8108316659927368,0.3829478621482849,0.366145372390747,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6954292058944702,0.2381985932588577,1.0918049812316897,285.01397705078125,284.95001220703125,302.0985412597656,293.60040283203125,299.2620849609375,296.2493591308594,285.0123596191406,1.0,0.6164802312850952,0.5825461745262146,0.5825461745262146,1.0,1.0,-3.1845974922180176,1.32022225856781,1.864375352859497,0.603556215763092,0.97617107629776,0.97617107629776,0.0,193.32850646972656,183.0,61755.12890625,0.0,2888.05029296875,1.0,279.1431579589844,283.0705261230469,296.5798645019531,300.5059509277344,293.1499938964844,293.1499938964844,278.8500061035156,33050.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91219162940979,1.0,0.0,0.0,3.760382890701294,3.760407447814941,9.435336778551572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.630859375,0.0,1636.7388916015625,1895.4371337890625,0.0,3516.931884765625,0.9278334379196168,1.0,0.0,3.0,1.0,0.0
18185520,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8345782160758972,0.4201573133468628,0.3811396360397339,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8995211124420166,0.5295491218566895,0.5032926797866821,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8461896777153015,0.4394642114639282,0.3097178637981415,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8108316659927368,0.3829478621482849,0.366145372390747,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6954292058944702,0.2381985932588577,1.0918049812316897,285.01397705078125,284.95001220703125,302.0985412597656,293.60040283203125,299.2620849609375,296.2493591308594,285.0123596191406,1.0,0.6164802312850952,0.5825461745262146,0.5825461745262146,1.0,1.0,-3.1845974922180176,1.32022225856781,1.864375352859497,0.603556215763092,0.97617107629776,0.97617107629776,0.0,193.32850646972656,183.0,61755.12890625,0.0,2888.05029296875,1.0,279.1431579589844,283.0705261230469,296.5798645019531,300.5059509277344,293.1499938964844,293.1499938964844,278.8500061035156,33050.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91219162940979,1.0,0.0,0.0,3.760382890701294,3.760407447814941,9.435336778551572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.630859375,0.0,1636.7388916015625,1895.4371337890625,0.0,3516.931884765625,0.9278334379196168,1.0,0.0,3.0,1.0,0.0
18185580,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8391211032867432,0.4192027449607849,0.3804060220718384,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9069011211395264,0.5317373275756836,0.5054087042808533,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8514430522918701,0.4393968284130096,0.309720903635025,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8162612915039062,0.3835171461105346,0.3666847646236419,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6998019814491272,0.2378761321306228,1.090054273605347,284.898193359375,284.95001220703125,302.15869140625,293.6258850097656,299.278564453125,296.243896484375,284.900146484375,1.0,0.6136630773544312,0.5798669457435608,0.5798669457435608,1.0,1.0,-3.18481707572937,1.3168747425079346,1.867942452430725,0.6003491282463074,0.8758074641227722,0.8758074641227722,0.0,188.5486297607422,171.0,62507.9609375,0.0,2862.5400390625,1.0,278.8568420410156,282.9375915527344,296.6463928222656,300.6932678222656,293.1499938964844,293.1499938964844,279.1499938964844,38544.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920059621334076,1.0,0.0,0.0,3.659195899963379,3.6592204570770255,8.934383686209912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6572265625,0.0,1562.5087890625,1895.4371337890625,0.0,3589.70849609375,0.9094277024269104,1.0,0.0,3.0,1.0,0.0
18185640,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8391211032867432,0.4192027449607849,0.3804060220718384,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9069011211395264,0.5317373275756836,0.5054087042808533,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8514430522918701,0.4393968284130096,0.309720903635025,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8162612915039062,0.3835171461105346,0.3666847646236419,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6998019814491272,0.2378761321306228,1.090054273605347,284.898193359375,284.95001220703125,302.15869140625,293.6258850097656,299.278564453125,296.243896484375,284.900146484375,1.0,0.6136630773544312,0.5798669457435608,0.5798669457435608,1.0,1.0,-3.18481707572937,1.3168747425079346,1.867942452430725,0.6003491282463074,0.8758074641227722,0.8758074641227722,0.0,188.5486297607422,171.0,62507.9609375,0.0,2862.5400390625,1.0,278.8568420410156,282.9375915527344,296.6463928222656,300.6932678222656,293.1499938964844,293.1499938964844,279.1499938964844,38544.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920059621334076,1.0,0.0,0.0,3.659195899963379,3.6592204570770255,8.934383686209912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6572265625,0.0,1562.5087890625,1895.4371337890625,0.0,3589.70849609375,0.9094277024269104,1.0,0.0,3.0,1.0,0.0
18185700,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8429358601570129,0.4192202091217041,0.3799896538257599,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9127568006515504,0.5332387685775757,0.5064147710800171,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8556895852088928,0.4397575259208679,0.3096760213375091,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8203933238983154,0.3840928971767425,0.3668892085552215,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7033679485321045,0.2378980666399002,1.0888606309890747,285.02105712890625,284.95001220703125,302.1876220703125,293.63800048828125,299.2884521484375,296.2449035644531,285.0234375,1.0,0.6114619374275208,0.5785273313522339,0.5785273313522339,1.0,1.0,-3.184276819229126,1.3149079084396362,1.8693689107894893,0.5984616875648499,0.960862159729004,0.960862159729004,0.0,184.8018798828125,171.0,61717.6875,0.0,2841.085205078125,1.0,279.10223388671875,283.0744934082031,296.6058959960937,300.4936218261719,293.1499938964844,293.1499938964844,279.1499938964844,34101.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139835238456726,1.0,0.0,0.0,3.7072055339813232,3.707229614257813,9.170364592137048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7412109375,0.0,1583.318359375,1895.4371337890625,0.0,3533.534912109375,0.9184598326683044,1.0,0.0,3.0,1.0,0.0
18185760,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8484636545181274,0.4194425940513611,0.3799789249897003,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.920893371105194,0.5349186062812805,0.5077698230743408,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8616767525672913,0.4403145313262939,0.3098934888839721,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8259848356246948,0.3848274350166321,0.3673554956912994,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7083777189254761,0.2380528599023819,1.0884791612625122,285.0116577148437,284.95001220703125,302.2157287597656,293.6496887207031,299.29937744140625,296.2478332519531,285.0102233886719,1.0,0.60906583070755,0.5772857069969177,0.5772857069969177,1.0,1.0,-3.1862540245056152,1.3141593933105469,1.8720946311950684,0.5972638130187988,0.9776675701141356,0.9776675701141356,0.0,180.11895751953125,159.0,61912.48046875,0.0,2819.695556640625,1.0,279.14312744140625,283.0636901855469,296.6268615722656,300.5647888183594,293.1499938964844,293.1499938964844,278.8500061035156,33266.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119166135787964,1.0,0.0,0.0,3.776235818862915,3.7762606143951416,9.515059105069668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3759765625,0.0,1657.0411376953125,1895.4371337890625,0.0,3514.38232421875,0.9316552877426147,1.0,0.0,3.0,1.0,0.0
18185820,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8601979613304138,0.4185753762722015,0.3791489005088806,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9383593797683716,0.5372042655944824,0.5097945332527161,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8745304942131042,0.440373957157135,0.3098488748073578,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8378188610076904,0.3855114579200744,0.3678174018859863,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7184683084487915,0.2378813177347183,1.086515188217163,284.8972473144531,284.95001220703125,302.2693176269531,293.67156982421875,299.3139343261719,296.2438049316406,284.89923095703125,1.0,0.6034923195838928,0.5748024582862854,0.5748024582862854,1.0,1.0,-3.185839891433716,1.310680270195007,1.8751596212387085,0.5940306186676025,0.8770999312400818,0.8770999312400818,0.0,170.44427490234375,147.0,62633.4453125,0.0,2766.2666015625,1.0,278.85675048828125,282.932373046875,296.690673828125,300.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38660.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194838404655457,1.0,0.0,0.0,3.671036720275879,3.6710612773895264,8.992298603516247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.275390625,0.0,1576.71826171875,1895.4371337890625,0.0,3584.394287109375,0.9121592044830322,1.0,0.0,3.0,1.0,0.0
18185880,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8601979613304138,0.4185753762722015,0.3791489005088806,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9383593797683716,0.5372042655944824,0.5097945332527161,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8745304942131042,0.440373957157135,0.3098488748073578,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8378188610076904,0.3855114579200744,0.3678174018859863,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7184683084487915,0.2378813177347183,1.086515188217163,284.8972473144531,284.95001220703125,302.2693176269531,293.67156982421875,299.3139343261719,296.2438049316406,284.89923095703125,1.0,0.6034923195838928,0.5748024582862854,0.5748024582862854,1.0,1.0,-3.185839891433716,1.310680270195007,1.8751596212387085,0.5940306186676025,0.8770999312400818,0.8770999312400818,0.0,170.44427490234375,147.0,62633.4453125,0.0,2766.2666015625,1.0,278.85675048828125,282.932373046875,296.690673828125,300.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38660.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194838404655457,1.0,0.0,0.0,3.671036720275879,3.6710612773895264,8.992298603516247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.275390625,0.0,1576.71826171875,1895.4371337890625,0.0,3584.394287109375,0.9121592044830322,1.0,0.0,3.0,1.0,0.0
18185940,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8762866854667664,0.418864905834198,0.3786740303039551,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9597864151000975,0.5404598712921143,0.51212477684021,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8917538523674011,0.4413850605487823,0.3100138902664184,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8535802960395813,0.3869099020957947,0.3684718310832977,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7309305667877197,0.2381790727376938,1.0850169658660889,285.0120544433594,284.95001220703125,302.3192443847656,293.6913452148437,299.3321838378906,296.2486267089844,285.01055908203125,1.0,0.5973841547966003,0.5723192095756531,0.5723192095756531,1.0,1.0,-3.187245607376098,1.3079849481582642,1.879260540008545,0.5909398794174194,0.9799054265022278,0.9799054265022278,0.0,159.35177612304688,135.0,62014.3359375,0.0,2708.819091796875,1.0,279.14337158203125,283.0599670410156,296.66827392578125,300.61444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33323.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112929105758668,1.0,0.0,0.0,3.786287307739258,3.786312341690064,9.565781056153355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.236328125,0.0,1669.376220703125,1895.4371337890625,0.0,3508.5986328125,0.9338811635971068,1.0,0.0,3.0,1.0,0.0
18186000,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8762866854667664,0.418864905834198,0.3786740303039551,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9597864151000975,0.5404598712921143,0.51212477684021,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8917538523674011,0.4413850605487823,0.3100138902664184,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8535802960395813,0.3869099020957947,0.3684718310832977,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7309305667877197,0.2381790727376938,1.0850169658660889,285.0120544433594,284.95001220703125,302.3192443847656,293.6913452148437,299.3321838378906,296.2486267089844,285.01055908203125,1.0,0.5973841547966003,0.5723192095756531,0.5723192095756531,1.0,1.0,-3.187245607376098,1.3079849481582642,1.879260540008545,0.5909398794174194,0.9799054265022278,0.9799054265022278,0.0,159.35177612304688,135.0,62014.3359375,0.0,2708.819091796875,1.0,279.14337158203125,283.0599670410156,296.66827392578125,300.61444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33323.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112929105758668,1.0,0.0,0.0,3.786287307739258,3.786312341690064,9.565781056153355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.236328125,0.0,1669.376220703125,1895.4371337890625,0.0,3508.5986328125,0.9338811635971068,1.0,0.0,3.0,1.0,0.0
18186060,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8948454260826111,0.418013334274292,0.3778121769428253,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.980940878391266,0.5427719950675964,0.5141296982765198,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.911842405796051,0.4414977729320526,0.3099720478057861,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8721132874488831,0.3876449763774872,0.3689347505569458,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7451565265655518,0.23809614777565,1.0832204818725586,284.8966369628906,284.95001220703125,302.3651428222656,293.7087097167969,299.34356689453125,296.2450256347656,284.89862060546875,1.0,0.5909682512283325,0.5698792934417725,0.5698792934417725,1.0,1.0,-3.1869750022888184,1.3045285940170288,1.8824464082717896,0.5876684188842773,0.8786219954490662,0.8786219954490662,0.0,148.24725341796875,123.0,62727.30859375,0.0,2647.899169921875,1.0,278.856689453125,282.9280090332031,296.7281188964844,300.7921447753906,293.1499938964844,293.1499938964844,279.1499938964844,38689.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189340472221376,1.0,0.0,0.0,3.6803698539733887,3.6803946495056152,9.03808142993512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3701171875,0.0,1587.510986328125,1895.4371337890625,0.0,3579.318115234375,0.9142487049102784,1.0,0.0,3.0,1.0,0.0
18186120,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8948454260826111,0.418013334274292,0.3778121769428253,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.980940878391266,0.5427719950675964,0.5141296982765198,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.911842405796051,0.4414977729320526,0.3099720478057861,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8721132874488831,0.3876449763774872,0.3689347505569458,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7451565265655518,0.23809614777565,1.0832204818725586,284.8966369628906,284.95001220703125,302.3651428222656,293.7087097167969,299.34356689453125,296.2450256347656,284.89862060546875,1.0,0.5909682512283325,0.5698792934417725,0.5698792934417725,1.0,1.0,-3.1869750022888184,1.3045285940170288,1.8824464082717896,0.5876684188842773,0.8786219954490662,0.8786219954490662,0.0,148.24725341796875,123.0,62727.30859375,0.0,2647.899169921875,1.0,278.856689453125,282.9280090332031,296.7281188964844,300.7921447753906,293.1499938964844,293.1499938964844,279.1499938964844,38689.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189340472221376,1.0,0.0,0.0,3.6803698539733887,3.6803946495056152,9.03808142993512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3701171875,0.0,1587.510986328125,1895.4371337890625,0.0,3579.318115234375,0.9142487049102784,1.0,0.0,3.0,1.0,0.0
18186180,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9185492396354676,0.4182928502559662,0.3773340284824371,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.5460958480834961,0.5135601758956909,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9384610056877136,0.442533791065216,0.3101590573787689,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8949436545372009,0.3890674114227295,0.3696179091930389,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7629290223121643,0.2384489029645919,1.0820062160491943,285.01123046875,284.95001220703125,302.40673828125,293.7234802246094,299.35809326171875,296.2500305175781,285.0091857910156,1.0,0.5842097401618958,0.5674393773078918,0.5674393773078918,1.0,1.0,-3.185407876968384,1.3004430532455444,1.88496482372284,0.5841502547264099,0.9811618328094482,0.9811618328094482,0.0,136.94760131835938,111.0,62054.00390625,0.0,2583.29443359375,1.0,279.1434326171875,283.0556335449219,296.7010192871094,300.6534118652344,293.1499938964844,293.1499938964844,278.8500061035156,33369.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108702540397644,1.0,0.0,0.0,3.7937278747558594,3.793752908706665,9.603413673175965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.052734375,0.0,1678.574951171875,1895.4371337890625,0.0,3504.677978515625,0.9355903267860411,1.0,0.0,3.0,1.0,0.0
18186240,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9185492396354676,0.4182928502559662,0.3773340284824371,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.5460958480834961,0.5135601758956909,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9384610056877136,0.442533791065216,0.3101590573787689,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8949436545372009,0.3890674114227295,0.3696179091930389,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7629290223121643,0.2384489029645919,1.0820062160491943,285.01123046875,284.95001220703125,302.40673828125,293.7234802246094,299.35809326171875,296.2500305175781,285.0091857910156,1.0,0.5842097401618958,0.5674393773078918,0.5674393773078918,1.0,1.0,-3.185407876968384,1.3004430532455444,1.88496482372284,0.5841502547264099,0.9811618328094482,0.9811618328094482,0.0,136.94760131835938,111.0,62054.00390625,0.0,2583.29443359375,1.0,279.1434326171875,283.0556335449219,296.7010192871094,300.6534118652344,293.1499938964844,293.1499938964844,278.8500061035156,33369.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108702540397644,1.0,0.0,0.0,3.7937278747558594,3.793752908706665,9.603413673175965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.052734375,0.0,1678.574951171875,1895.4371337890625,0.0,3504.677978515625,0.9355903267860411,1.0,0.0,3.0,1.0,0.0
18186300,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9269413948059082,0.4178856015205383,0.37718066573143,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.5482659935951233,0.5015658140182495,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9471814036369324,0.4426192939281463,0.3103353381156921,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9026814103126526,0.3894498646259308,0.3700684607028961,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7690069675445557,0.2384289503097534,1.0819684267044067,284.8622741699219,284.95001220703125,302.42584228515625,293.72979736328125,299.3639221191406,296.2525939941406,284.85791015625,1.0,0.5800214409828186,0.5662194490432739,0.5662194490432739,1.0,1.0,-3.171435832977295,1.2925764322280884,1.878859281539917,0.5795643329620361,0.8783382773399353,0.8783382773399353,0.0,133.08828735351562,111.0,62798.75390625,0.0,2535.048583984375,1.0,278.8945617675781,282.892822265625,296.7597351074219,300.8763732910156,293.1499938964844,293.1499938964844,278.8500061035156,37611.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167405366897584,1.0,0.0,0.0,3.760948181152344,3.760973453521729,9.438173833586916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.2236328125,0.0,1672.5633544921875,1895.4371337890625,0.0,3559.04833984375,0.9289708137512208,1.0,0.0,3.0,1.0,0.0
18186360,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.935331165790558,0.4172486960887909,0.3765138387680053,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5512855052947998,0.4892092943191528,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9556871652603148,0.4424929916858673,0.3101766407489776,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9108874201774596,0.3896628618240356,0.3701696097850799,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7752346396446228,0.2382924258708953,1.0808578729629517,284.8819885253906,284.95001220703125,302.4437561035156,293.7353820800781,299.37127685546875,296.2584228515625,284.88385009765625,1.0,0.5753503441810608,0.565116286277771,0.565116286277771,1.0,1.0,-3.1543776988983154,1.2835164070129397,1.870861291885376,0.5743669271469116,0.8637017011642456,0.8637017011642456,0.0,129.10874938964844,114.0,62204.09765625,0.0,2480.546875,1.0,278.8569030761719,282.9210510253906,296.7505798339844,300.79498291015625,293.1499938964844,293.1499938964844,279.1499938964844,39641.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178109169006348,1.0,0.0,0.0,3.655627012252808,3.655651569366455,8.916964020500018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.34765625,0.0,1566.725830078125,1895.4371337890625,0.0,3568.942626953125,0.9093620777130128,1.0,0.0,3.0,1.0,0.0
18186420,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9468011856079102,0.4173701405525207,0.3761535882949829,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.5597621202468872,0.4733521044254303,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9669655561447144,0.4434041976928711,0.3104790151119232,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9232471585273744,0.3909766972064972,0.3710226714611053,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.783994197845459,0.2386516630649566,1.080898404121399,284.9923400878906,284.95001220703125,302.4759216308594,293.74420166015625,299.3952941894531,296.2869567871094,284.9908142089844,1.0,0.570459246635437,0.5629099011421204,0.5629099011421204,1.0,1.0,-3.136288642883301,1.272513508796692,1.8637751340866089,0.5670413970947266,0.952072262763977,0.952072262763977,0.0,124.26031494140624,132.0,61224.62109375,0.0,2420.02197265625,1.0,279.14312744140625,283.05059814453125,296.7134704589844,300.6198425292969,293.1499938964844,293.1499938964844,278.8500061035156,34037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079620242118835,1.0,0.0,0.0,3.746279716491699,3.746304273605346,9.36469632506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.6650390625,0.0,1627.8712158203125,1895.4371337890625,0.0,3477.680908203125,0.9252784848213196,1.0,0.0,3.0,1.0,0.0
18186480,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9468011856079102,0.4173701405525207,0.3761535882949829,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.5597621202468872,0.4733521044254303,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9669655561447144,0.4434041976928711,0.3104790151119232,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9232471585273744,0.3909766972064972,0.3710226714611053,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.783994197845459,0.2386516630649566,1.080898404121399,284.9923400878906,284.95001220703125,302.4759216308594,293.74420166015625,299.3952941894531,296.2869567871094,284.9908142089844,1.0,0.570459246635437,0.5629099011421204,0.5629099011421204,1.0,1.0,-3.136288642883301,1.272513508796692,1.8637751340866089,0.5670413970947266,0.952072262763977,0.952072262763977,0.0,124.26031494140624,132.0,61224.62109375,0.0,2420.02197265625,1.0,279.14312744140625,283.05059814453125,296.7134704589844,300.6198425292969,293.1499938964844,293.1499938964844,278.8500061035156,34037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079620242118835,1.0,0.0,0.0,3.746279716491699,3.746304273605346,9.36469632506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.6650390625,0.0,1627.8712158203125,1895.4371337890625,0.0,3477.680908203125,0.9252784848213196,1.0,0.0,3.0,1.0,0.0
18186540,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9417044520378112,0.4165255427360534,0.3757053911685943,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5663027763366699,0.4796004891395569,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.963018536567688,0.4435538351535797,0.3107895851135254,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9194688200950624,0.3917381167411804,0.3719643354415893,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7807847261428833,0.2387464493513107,1.0820934772491455,284.90728759765625,284.95001220703125,302.5028991699219,293.7496643066406,299.41046142578125,296.30181884765625,284.9096374511719,1.0,0.5735543370246887,0.5607035756111145,0.5607035756111145,1.0,1.0,-3.146169662475586,1.2737668752670288,1.872402906417847,0.5656338930130005,0.8670629858970642,0.8670629858970642,0.0,126.2348403930664,150.0,61911.23046875,0.0,2449.451171875,1.0,278.85711669921875,282.9468078613281,296.76324462890625,300.7733459472656,293.1499938964844,293.1499938964844,279.1499938964844,38828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914312481880188,1.0,0.0,0.0,3.616333961486816,3.6163582801818848,8.726304372430604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8505859375,0.0,1517.00341796875,1895.4371337890625,0.0,3536.5810546875,0.9004294872283936,1.0,0.0,3.0,1.0,0.0
18186600,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9417044520378112,0.4165255427360534,0.3757053911685943,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5663027763366699,0.4796004891395569,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.963018536567688,0.4435538351535797,0.3107895851135254,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9194688200950624,0.3917381167411804,0.3719643354415893,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7807847261428833,0.2387464493513107,1.0820934772491455,284.90728759765625,284.95001220703125,302.5028991699219,293.7496643066406,299.41046142578125,296.30181884765625,284.9096374511719,1.0,0.5735543370246887,0.5607035756111145,0.5607035756111145,1.0,1.0,-3.146169662475586,1.2737668752670288,1.872402906417847,0.5656338930130005,0.8670629858970642,0.8670629858970642,0.0,126.2348403930664,150.0,61911.23046875,0.0,2449.451171875,1.0,278.85711669921875,282.9468078613281,296.76324462890625,300.7733459472656,293.1499938964844,293.1499938964844,279.1499938964844,38828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914312481880188,1.0,0.0,0.0,3.616333961486816,3.6163582801818848,8.726304372430604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8505859375,0.0,1517.00341796875,1895.4371337890625,0.0,3536.5810546875,0.9004294872283936,1.0,0.0,3.0,1.0,0.0
18186660,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9264551997184752,0.4168201982975006,0.3758917450904846,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5699819326400757,0.5005250573158264,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9492506980895996,0.4446497559547424,0.3115159571170807,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9061498045921326,0.3932087123394012,0.3733620643615722,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7702105045318604,0.2392420619726181,1.084763526916504,285.03094482421875,284.95001220703125,302.5244140625,293.7515563964844,299.417236328125,296.30352783203125,285.0300598144531,1.0,0.5819939374923706,0.5587499737739563,0.5587499737739563,1.0,1.0,-3.1772942543029785,1.2845852375030518,1.8927090167999268,0.5691878795623779,0.9847832322120668,0.9847832322120668,0.0,132.99269104003906,153.0,61773.23828125,0.0,2546.0947265625,1.0,279.14306640625,283.0741271972656,296.73358154296875,300.658935546875,293.1499938964844,293.1499938964844,278.8500061035156,32704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071316719055176,1.0,0.0,0.0,3.757399797439575,3.757424116134644,9.420372748536464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.134765625,0.0,1630.5911865234375,1895.4371337890625,0.0,3469.965576171875,0.9270076751708984,1.0,0.0,3.0,1.0,0.0
