time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9264551997184752,0.4168201982975006,0.3758917450904846,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5699819326400757,0.5005250573158264,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9492506980895996,0.4446497559547424,0.3115159571170807,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9061498045921326,0.3932087123394012,0.3733620643615722,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7702105045318604,0.2392420619726181,1.084763526916504,285.03094482421875,284.95001220703125,302.5244140625,293.7515563964844,299.417236328125,296.30352783203125,285.0300598144531,1.0,0.5819939374923706,0.5587499737739563,0.5587499737739563,1.0,1.0,-3.1772942543029785,1.2845852375030518,1.8927090167999268,0.5691878795623779,0.9847832322120668,0.9847832322120668,0.0,132.99269104003906,153.0,61773.23828125,0.0,2546.0947265625,1.0,279.14306640625,283.0741271972656,296.73358154296875,300.658935546875,293.1499938964844,293.1499938964844,278.8500061035156,32704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071316719055176,1.0,0.0,0.0,3.757399797439575,3.757424116134644,9.420372748536464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.134765625,0.0,1630.5911865234375,1895.4371337890625,0.0,3469.965576171875,0.9270076751708984,1.0,0.0,3.0,1.0,0.0
18186780,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9131062626838684,0.4158063232898712,0.3755320012569427,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.5701215267181396,0.519239068031311,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9366052150726318,0.4446688890457153,0.3119173645973205,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8955909013748169,0.3938433527946472,0.3744165599346161,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7611681222915649,0.2391252070665359,1.0861308574676514,284.9095458984375,284.95001220703125,302.5401611328125,293.7496337890625,299.4071350097656,296.2815856933594,284.9115905761719,1.0,0.5887030363082886,0.5567963719367981,0.5567963719367981,1.0,1.0,-3.202777862548828,1.2928003072738647,1.909977674484253,0.5719209909439087,0.8920277953147888,0.8920277953147888,0.0,139.17335510253906,156.0,62961.23828125,0.0,2630.063720703125,1.0,278.8564758300781,282.9281921386719,296.7822570800781,300.85943603515625,293.1499938964844,293.1499938964844,279.1499938964844,37723.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174771308898926,1.0,0.0,0.0,3.6941285133361816,3.694153308868408,9.105783078666718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.1259765625,0.0,1595.8731689453125,1895.4371337890625,0.0,3565.85791015625,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18186840,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9131062626838684,0.4158063232898712,0.3755320012569427,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.5701215267181396,0.519239068031311,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9366052150726318,0.4446688890457153,0.3119173645973205,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8955909013748169,0.3938433527946472,0.3744165599346161,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7611681222915649,0.2391252070665359,1.0861308574676514,284.9095458984375,284.95001220703125,302.5401611328125,293.7496337890625,299.4071350097656,296.2815856933594,284.9115905761719,1.0,0.5887030363082886,0.5567963719367981,0.5567963719367981,1.0,1.0,-3.202777862548828,1.2928003072738647,1.909977674484253,0.5719209909439087,0.8920277953147888,0.8920277953147888,0.0,139.17335510253906,156.0,62961.23828125,0.0,2630.063720703125,1.0,278.8564758300781,282.9281921386719,296.7822570800781,300.85943603515625,293.1499938964844,293.1499938964844,279.1499938964844,37723.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174771308898926,1.0,0.0,0.0,3.6941285133361816,3.694153308868408,9.105783078666718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.1259765625,0.0,1595.8731689453125,1895.4371337890625,0.0,3565.85791015625,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18186900,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9075626134872437,0.4157120883464813,0.375256597995758,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.5701305866241455,0.5274643898010254,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9310471415519714,0.4449910819530487,0.3120307028293609,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8911102414131165,0.3943784534931183,0.3748323619365692,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7572665214538574,0.2391503304243087,1.0861999988555908,285.0350036621094,284.95001220703125,302.5458068847656,293.7471618652344,299.40216064453125,296.2724304199219,285.0378112792969,1.0,0.5916158556938171,0.555819571018219,0.555819571018219,1.0,1.0,-3.213056325912476,1.2958208322525024,1.917235374450684,0.5726182460784912,0.9829792380332948,0.9829792380332948,0.0,141.90652465820312,156.0,62278.80859375,0.0,2665.612548828125,1.0,279.1031188964844,283.0660095214844,296.7288818359375,300.6561889648437,293.1499938964844,293.1499938964844,279.1499938964844,33627.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91287499666214,1.0,0.0,0.0,3.749274253845215,3.7492988109588623,9.379673429066316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.28515625,0.0,1628.2122802734375,1895.4371337890625,0.0,3523.265380859375,0.9274624586105348,1.0,0.0,3.0,1.0,0.0
18186960,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9035554528236388,0.4158042967319488,0.3753869831562042,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.5702846646308899,0.5342634916305542,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9268532991409302,0.4454960227012634,0.3124112486839294,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8877604007720947,0.3950543105602264,0.3755156993865967,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7542971968650818,0.2392708659172058,1.086997628211975,285.0283508300781,284.95001220703125,302.54986572265625,293.7436828613281,299.3967590332031,296.2655944824219,285.0270080566406,1.0,0.5943622589111328,0.5543398857116699,0.5543398857116699,1.0,1.0,-3.223625898361206,1.2982362508773804,1.9253896474838257,0.5726523399353027,1.0,1.0,0.0,144.28170776367188,159.0,62555.48046875,0.0,2700.00146484375,1.0,279.1434326171875,283.0560913085937,296.7346496582031,300.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,32925.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122022986412048,1.0,0.0,0.0,3.823106288909912,3.8231313228607178,9.752725418366026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.52734375,0.0,1710.326904296875,1895.4371337890625,0.0,3517.030517578125,0.9419723749160768,1.0,0.0,3.0,1.0,0.0
18187020,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8921404480934143,0.4145523309707641,0.3748323619365692,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9939793944358826,0.5697494149208069,0.5399909019470215,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9145176410675048,0.4452881217002868,0.3126711547374725,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8777558207511902,0.3954598009586334,0.3763761520385742,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.745806872844696,0.2388875484466552,1.0871880054473877,284.89166259765625,284.95001220703125,302.5532531738281,293.7333984375,299.3780517578125,296.2437744140625,284.8932189941406,1.0,0.5987452864646912,0.551380455493927,0.551380455493927,1.0,1.0,-3.231983184814453,1.2972978353500366,1.934685468673706,0.5701178312301636,0.8950375318527222,0.8950375318527222,0.0,150.2686767578125,162.0,63435.2265625,0.0,2749.545654296875,1.0,278.85693359375,282.9015197753906,296.7645874023437,300.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38238.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222143888473512,1.0,0.0,0.0,3.746580600738525,3.74660587310791,9.366200401927928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.560546875,0.0,1660.4893798828125,1895.4371337890625,0.0,3609.579833984375,0.928381085395813,1.0,0.0,3.0,1.0,0.0
18187080,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8921404480934143,0.4145523309707641,0.3748323619365692,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9939793944358826,0.5697494149208069,0.5399909019470215,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9145176410675048,0.4452881217002868,0.3126711547374725,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8777558207511902,0.3954598009586334,0.3763761520385742,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.745806872844696,0.2388875484466552,1.0871880054473877,284.89166259765625,284.95001220703125,302.5532531738281,293.7333984375,299.3780517578125,296.2437744140625,284.8932189941406,1.0,0.5987452864646912,0.551380455493927,0.551380455493927,1.0,1.0,-3.231983184814453,1.2972978353500366,1.934685468673706,0.5701178312301636,0.8950375318527222,0.8950375318527222,0.0,150.2686767578125,162.0,63435.2265625,0.0,2749.545654296875,1.0,278.85693359375,282.9015197753906,296.7645874023437,300.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38238.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222143888473512,1.0,0.0,0.0,3.746580600738525,3.74660587310791,9.366200401927928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.560546875,0.0,1660.4893798828125,1895.4371337890625,0.0,3609.579833984375,0.928381085395813,1.0,0.0,3.0,1.0,0.0
18187140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8830390572547913,0.4143721759319305,0.3745335638523102,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9869791865348816,0.5716187357902527,0.5413235425949097,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.905157744884491,0.4459423422813415,0.3130500614643097,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.869890570640564,0.3964905738830566,0.3773146271705627,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7390408515930176,0.2388717979192733,1.0873098373413086,285.0095520019531,284.95001220703125,302.54998779296875,293.7185974121094,299.3670959472656,296.2398986816406,285.008056640625,1.0,0.6018826961517334,0.5484210848808289,0.5484210848808289,1.0,1.0,-3.234412431716919,1.2937519550323486,1.94066059589386,0.5658637881278992,0.9971447587013244,0.9971447587013244,0.0,155.2818145751953,165.0,62610.359375,0.0,2782.680419921875,1.0,279.14385986328125,283.03570556640625,296.7035522460937,300.7006530761719,293.1499938964844,293.1499938964844,278.8500061035156,33561.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156703352928162,1.0,0.0,0.0,3.846899032592773,3.846924543380737,9.874494253381272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8916015625,0.0,1744.23193359375,1895.4371337890625,0.0,3549.149169921875,0.9477484226226808,1.0,0.0,3.0,1.0,0.0
18187200,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8830390572547913,0.4143721759319305,0.3745335638523102,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9869791865348816,0.5716187357902527,0.5413235425949097,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.905157744884491,0.4459423422813415,0.3130500614643097,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.869890570640564,0.3964905738830566,0.3773146271705627,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7390408515930176,0.2388717979192733,1.0873098373413086,285.0095520019531,284.95001220703125,302.54998779296875,293.7185974121094,299.3670959472656,296.2398986816406,285.008056640625,1.0,0.6018826961517334,0.5484210848808289,0.5484210848808289,1.0,1.0,-3.234412431716919,1.2937519550323486,1.94066059589386,0.5658637881278992,0.9971447587013244,0.9971447587013244,0.0,155.2818145751953,165.0,62610.359375,0.0,2782.680419921875,1.0,279.14385986328125,283.03570556640625,296.7035522460937,300.7006530761719,293.1499938964844,293.1499938964844,278.8500061035156,33561.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156703352928162,1.0,0.0,0.0,3.846899032592773,3.846924543380737,9.874494253381272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8916015625,0.0,1744.23193359375,1895.4371337890625,0.0,3549.149169921875,0.9477484226226808,1.0,0.0,3.0,1.0,0.0
18187260,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8700153231620789,0.4110731780529022,0.3725310862064361,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9760644435882568,0.5709304213523865,0.541593611240387,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8923459649085999,0.4436099231243133,0.3121517896652221,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8582466244697571,0.3946513831615448,0.3765308260917663,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.728668212890625,0.2361553162336349,1.0794734954833984,284.8763427734375,284.95001220703125,302.5427551269531,293.7015991210937,299.3392333984375,296.2105407714844,284.8784484863281,1.0,0.6035786867141724,0.5459457635879517,0.5459457635879517,1.0,1.0,-3.2209136486053467,1.2839515209197998,1.9369621276855469,0.5593846440315247,0.8765451312065125,0.8765451312065125,0.0,161.6800994873047,168.0,62915.65234375,0.0,2790.184814453125,1.0,278.8560791015625,282.8937072753906,296.7232360839844,300.8190002441406,293.1499938964844,293.1499938964844,279.1499938964844,39575.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237749576568604,1.0,0.0,0.0,3.7212002277374254,3.721225500106812,9.239731753041268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0908203125,0.0,1641.1090087890625,1895.4371337890625,0.0,3623.954345703125,0.9236510396003724,1.0,0.0,3.0,1.0,0.0
18187320,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8700153231620789,0.4110731780529022,0.3725310862064361,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9760644435882568,0.5709304213523865,0.541593611240387,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8923459649085999,0.4436099231243133,0.3121517896652221,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8582466244697571,0.3946513831615448,0.3765308260917663,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.728668212890625,0.2361553162336349,1.0794734954833984,284.8763427734375,284.95001220703125,302.5427551269531,293.7015991210937,299.3392333984375,296.2105407714844,284.8784484863281,1.0,0.6035786867141724,0.5459457635879517,0.5459457635879517,1.0,1.0,-3.2209136486053467,1.2839515209197998,1.9369621276855469,0.5593846440315247,0.8765451312065125,0.8765451312065125,0.0,161.6800994873047,168.0,62915.65234375,0.0,2790.184814453125,1.0,278.8560791015625,282.8937072753906,296.7232360839844,300.8190002441406,293.1499938964844,293.1499938964844,279.1499938964844,39575.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237749576568604,1.0,0.0,0.0,3.7212002277374254,3.721225500106812,9.239731753041268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0908203125,0.0,1641.1090087890625,1895.4371337890625,0.0,3623.954345703125,0.9236510396003724,1.0,0.0,3.0,1.0,0.0
18187380,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8623153567314148,0.4099993407726288,0.3712331056594848,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9694827795028688,0.5723732709884644,0.5426115393638611,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8848255276679993,0.4432592988014221,0.3116741776466369,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8514881134033203,0.3944644927978515,0.3761168122291565,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7219843864440918,0.2347533553838729,1.0724153518676758,284.9925537109375,284.95001220703125,302.53436279296875,293.6848449707031,299.3246154785156,296.20343017578125,284.9911499023437,1.0,0.6045660376548767,0.5434704422950745,0.5434704422950745,1.0,1.0,-3.211000204086304,1.2757574319839478,1.935242772102356,0.5531161427497864,0.9675254225730896,0.9675254225730896,0.0,165.6954803466797,171.0,61825.03125,0.0,2791.9296875,1.0,279.1435852050781,283.0304260253906,296.6584777832031,300.61016845703125,293.1499938964844,293.1499938964844,278.8500061035156,34187.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148340225219728,1.0,0.0,0.0,3.803029537200928,3.803054809570313,9.650564152252628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.130859375,0.0,1696.052734375,1895.4371337890625,0.0,3541.4091796875,0.938204288482666,1.0,0.0,3.0,1.0,0.0
18187440,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8623153567314148,0.4099993407726288,0.3712331056594848,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9694827795028688,0.5723732709884644,0.5426115393638611,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8848255276679993,0.4432592988014221,0.3116741776466369,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8514881134033203,0.3944644927978515,0.3761168122291565,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7219843864440918,0.2347533553838729,1.0724153518676758,284.9925537109375,284.95001220703125,302.53436279296875,293.6848449707031,299.3246154785156,296.20343017578125,284.9911499023437,1.0,0.6045660376548767,0.5434704422950745,0.5434704422950745,1.0,1.0,-3.211000204086304,1.2757574319839478,1.935242772102356,0.5531161427497864,0.9675254225730896,0.9675254225730896,0.0,165.6954803466797,171.0,61825.03125,0.0,2791.9296875,1.0,279.1435852050781,283.0304260253906,296.6584777832031,300.61016845703125,293.1499938964844,293.1499938964844,278.8500061035156,34187.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148340225219728,1.0,0.0,0.0,3.803029537200928,3.803054809570313,9.650564152252628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.130859375,0.0,1696.052734375,1895.4371337890625,0.0,3541.4091796875,0.938204288482666,1.0,0.0,3.0,1.0,0.0
18187500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8596831560134888,0.4092010259628296,0.3708207607269287,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9673364162445068,0.5728919506072998,0.54338139295578,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8823326826095581,0.4429283738136291,0.3116387128829956,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8492910265922546,0.3943033516407013,0.3761678040027618,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7196661233901978,0.2341298162937164,1.070187211036682,284.8595275878906,284.95001220703125,302.5297546386719,293.676513671875,299.3166198730469,296.1989440917969,284.8568420410156,1.0,0.6051268577575684,0.5422328114509583,0.5422328114509583,1.0,1.0,-3.208773374557495,1.2728040218353271,1.9359692335128784,0.550659716129303,0.8714094161987305,0.8714094161987305,0.0,167.21609497070312,171.0,62581.3515625,0.0,2795.70556640625,1.0,278.89453125,282.8822326660156,296.7021789550781,300.8104553222656,293.1499938964844,293.1499938964844,278.8500061035156,38376.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202290177345276,1.0,0.0,0.0,3.75571870803833,3.755744218826294,9.41194571169035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.828125,0.0,1672.2911376953125,1895.4371337890625,0.0,3591.271728515625,0.9283790588378906,1.0,0.0,3.0,1.0,0.0
18187560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8564234375953674,0.4082978963851928,0.3700597584247589,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9645193219184875,0.5733245611190796,0.5438326597213745,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8792311549186707,0.4425035119056701,0.31138476729393,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8465912342071533,0.3940821886062622,0.3760147988796234,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7169293761253357,0.233495756983757,1.067592740058899,284.8899841308594,284.95001220703125,302.5248718261719,293.66827392578125,299.30865478515625,296.1937561035156,284.8921203613281,1.0,0.6055896282196045,0.5412567257881165,0.5412567257881165,1.0,1.0,-3.204792261123657,1.2694883346557615,1.935304045677185,0.5481961369514465,0.8653413653373718,0.8653413653373718,0.0,168.96743774414062,174.0,62125.91015625,0.0,2797.144775390625,1.0,278.8569030761719,282.9161682128906,296.6819152832031,300.72137451171875,293.1499938964844,293.1499938964844,279.1499938964844,39615.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212599992752076,1.0,0.0,0.0,3.655411958694458,3.655436754226685,8.915915827856224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1171875,0.0,1566.292724609375,1895.4371337890625,0.0,3600.78173828125,0.9094831943511964,1.0,0.0,3.0,1.0,0.0
18187620,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8525676727294922,0.40787073969841,0.3694595992565155,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9615694880485536,0.5754573941230774,0.5456253290176392,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8756818771362305,0.4428575932979584,0.3114839196205139,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8435428738594055,0.3945995271205902,0.3763585388660431,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7134290933609009,0.2329332679510116,1.064642071723938,285.001220703125,284.95001220703125,302.51434326171875,293.6518249511719,299.3001708984375,296.1954040527344,284.999755859375,1.0,0.6067960262298584,0.5393045544624329,0.5393045544624329,1.0,1.0,-3.203200101852417,1.2656445503234863,1.937555432319641,0.5444671511650085,0.9600436687469482,0.9600436687469482,0.0,171.40997314453125,177.0,61284.8671875,0.0,2807.265625,1.0,279.1432189941406,283.0439758300781,296.6255798339844,300.5379943847656,293.1499938964844,293.1499938964844,278.8500061035156,33802.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124178290367126,1.0,0.0,0.0,3.7565765380859375,3.756601095199585,9.416245347892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5419921875,0.0,1638.0789794921875,1895.4371337890625,0.0,3519.0283203125,0.927469789981842,1.0,0.0,3.0,1.0,0.0
18187680,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8525676727294922,0.40787073969841,0.3694595992565155,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9615694880485536,0.5754573941230774,0.5456253290176392,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8756818771362305,0.4428575932979584,0.3114839196205139,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8435428738594055,0.3945995271205902,0.3763585388660431,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7134290933609009,0.2329332679510116,1.064642071723938,285.001220703125,284.95001220703125,302.51434326171875,293.6518249511719,299.3001708984375,296.1954040527344,284.999755859375,1.0,0.6067960262298584,0.5393045544624329,0.5393045544624329,1.0,1.0,-3.203200101852417,1.2656445503234863,1.937555432319641,0.5444671511650085,0.9600436687469482,0.9600436687469482,0.0,171.40997314453125,177.0,61284.8671875,0.0,2807.265625,1.0,279.1432189941406,283.0439758300781,296.6255798339844,300.5379943847656,293.1499938964844,293.1499938964844,278.8500061035156,33802.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124178290367126,1.0,0.0,0.0,3.7565765380859375,3.756601095199585,9.416245347892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5419921875,0.0,1638.0789794921875,1895.4371337890625,0.0,3519.0283203125,0.927469789981842,1.0,0.0,3.0,1.0,0.0
18187740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.847946047782898,0.4063971638679504,0.3685367405414581,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9576656222343444,0.5766414403915405,0.5471211075782776,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.871387779712677,0.442372590303421,0.3114213049411773,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8398788571357727,0.3945068120956421,0.3765823245048523,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7093815803527832,0.2321066856384277,1.0620238780975342,284.8974304199219,284.95001220703125,302.5028686523437,293.6355285644531,299.2865295410156,296.189453125,284.8992004394531,1.0,0.6081458330154419,0.5373523831367493,0.5373523831367493,1.0,1.0,-3.200942039489746,1.2614610195159912,1.9394810199737549,0.5407564043998718,0.862933874130249,0.862933874130249,0.0,174.35348510742188,180.0,61719.73828125,0.0,2818.731201171875,1.0,278.8570251464844,282.9263916015625,296.6526794433594,300.663818359375,293.1499938964844,293.1499938964844,279.1499938964844,39202.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642210006714,1.0,0.0,0.0,3.623123168945313,3.623147487640381,8.759099614508159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.06640625,0.0,1527.25439453125,1895.4371337890625,0.0,3585.856201171875,0.9020112752914428,1.0,0.0,3.0,1.0,0.0
18187800,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.847946047782898,0.4063971638679504,0.3685367405414581,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9576656222343444,0.5766414403915405,0.5471211075782776,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.871387779712677,0.442372590303421,0.3114213049411773,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8398788571357727,0.3945068120956421,0.3765823245048523,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7093815803527832,0.2321066856384277,1.0620238780975342,284.8974304199219,284.95001220703125,302.5028686523437,293.6355285644531,299.2865295410156,296.189453125,284.8992004394531,1.0,0.6081458330154419,0.5373523831367493,0.5373523831367493,1.0,1.0,-3.200942039489746,1.2614610195159912,1.9394810199737549,0.5407564043998718,0.862933874130249,0.862933874130249,0.0,174.35348510742188,180.0,61719.73828125,0.0,2818.731201171875,1.0,278.8570251464844,282.9263916015625,296.6526794433594,300.663818359375,293.1499938964844,293.1499938964844,279.1499938964844,39202.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642210006714,1.0,0.0,0.0,3.623123168945313,3.623147487640381,8.759099614508159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.06640625,0.0,1527.25439453125,1895.4371337890625,0.0,3585.856201171875,0.9020112752914428,1.0,0.0,3.0,1.0,0.0
18187860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8444162011146545,0.4060182273387909,0.3680108189582824,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9548550248146056,0.5788129568099976,0.5489864349365234,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8681642413139343,0.4428141415119171,0.3116060793399811,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8371422290802002,0.3951190710067749,0.3770526647567749,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7060738205909729,0.2317507714033126,1.0602118968963623,285.0028686523437,284.95001220703125,302.4904479980469,293.6192626953125,299.2778015136719,296.19244384765625,285.0012512207031,1.0,0.609620988368988,0.535275399684906,0.535275399684906,1.0,1.0,-3.2011523246765137,1.2581233978271484,1.9430289268493648,0.5371214151382446,0.9563153386116028,0.9563153386116028,0.0,176.8765106201172,183.0,60962.1015625,0.0,2832.973876953125,1.0,279.1430053710937,283.048095703125,296.595947265625,300.4870300292969,293.1499938964844,293.1499938964844,278.8500061035156,33582.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114160537719728,1.0,0.0,0.0,3.7328555583953857,3.732879877090454,9.297702376898088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.4091796875,0.0,1608.8172607421875,1895.4371337890625,0.0,3509.74072265625,0.9219589233398438,1.0,0.0,3.0,1.0,0.0
18187920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8444162011146545,0.4060182273387909,0.3680108189582824,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9548550248146056,0.5788129568099976,0.5489864349365234,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8681642413139343,0.4428141415119171,0.3116060793399811,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8371422290802002,0.3951190710067749,0.3770526647567749,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7060738205909729,0.2317507714033126,1.0602118968963623,285.0028686523437,284.95001220703125,302.4904479980469,293.6192626953125,299.2778015136719,296.19244384765625,285.0012512207031,1.0,0.609620988368988,0.535275399684906,0.535275399684906,1.0,1.0,-3.2011523246765137,1.2581233978271484,1.9430289268493648,0.5371214151382446,0.9563153386116028,0.9563153386116028,0.0,176.8765106201172,183.0,60962.1015625,0.0,2832.973876953125,1.0,279.1430053710937,283.048095703125,296.595947265625,300.4870300292969,293.1499938964844,293.1499938964844,278.8500061035156,33582.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114160537719728,1.0,0.0,0.0,3.7328555583953857,3.732879877090454,9.297702376898088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.4091796875,0.0,1608.8172607421875,1895.4371337890625,0.0,3509.74072265625,0.9219589233398438,1.0,0.0,3.0,1.0,0.0
18187980,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399782180786133,0.4045635759830475,0.3671096563339233,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9508720636367798,0.5799698829650879,0.5504704713821411,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8640391826629639,0.4423720836639404,0.3115796744823456,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8336169123649597,0.3950510621070862,0.377314954996109,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7020697593688965,0.2310300320386886,1.058173418045044,284.89874267578125,284.95001220703125,302.4771423339844,293.60302734375,299.2633361816406,296.1869201660156,284.9004211425781,1.0,0.6111533641815186,0.5331984162330627,0.5331984162330627,1.0,1.0,-3.1996936798095703,1.2540072202682495,1.9456863403320312,0.5332772135734558,0.85999995470047,0.85999995470047,0.0,179.9775390625,186.0,61420.30078125,0.0,2846.9208984375,1.0,278.857177734375,282.9300231933594,296.62225341796875,300.6142272949219,293.1499938964844,293.1499938964844,279.1499938964844,39094.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577268600464,1.0,0.0,0.0,3.6026244163513184,3.602648496627808,8.660266530569061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4560546875,0.0,1503.9464111328125,1895.4371337890625,0.0,3580.460205078125,0.89737868309021,1.0,0.0,3.0,1.0,0.0
18188040,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399782180786133,0.4045635759830475,0.3671096563339233,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9508720636367798,0.5799698829650879,0.5504704713821411,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8640391826629639,0.4423720836639404,0.3115796744823456,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8336169123649597,0.3950510621070862,0.377314954996109,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7020697593688965,0.2310300320386886,1.058173418045044,284.89874267578125,284.95001220703125,302.4771423339844,293.60302734375,299.2633361816406,296.1869201660156,284.9004211425781,1.0,0.6111533641815186,0.5331984162330627,0.5331984162330627,1.0,1.0,-3.1996936798095703,1.2540072202682495,1.9456863403320312,0.5332772135734558,0.85999995470047,0.85999995470047,0.0,179.9775390625,186.0,61420.30078125,0.0,2846.9208984375,1.0,278.857177734375,282.9300231933594,296.62225341796875,300.6142272949219,293.1499938964844,293.1499938964844,279.1499938964844,39094.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577268600464,1.0,0.0,0.0,3.6026244163513184,3.602648496627808,8.660266530569061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4560546875,0.0,1503.9464111328125,1895.4371337890625,0.0,3580.460205078125,0.89737868309021,1.0,0.0,3.0,1.0,0.0
18188100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8378751277923584,0.4042965173721313,0.3666647672653198,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.948971688747406,0.5809609889984131,0.5512062311172485,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8620845079421997,0.4425281286239624,0.3115578889846802,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8319380283355713,0.3952924013137817,0.377423882484436,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7001245617866516,0.2308281362056732,1.057034611701965,285.0160827636719,284.95001220703125,302.4701843261719,293.59490966796875,299.2582092285156,296.1877746582031,285.0179443359375,1.0,0.6118840575218201,0.5321599841117859,0.5321599841117859,1.0,1.0,-3.198772430419922,1.2518682479858398,1.946904182434082,0.5311881899833679,0.9406777620315552,0.9406777620315552,0.0,181.469482421875,186.0,60576.5859375,0.0,2853.182861328125,1.0,279.1009826660156,283.0627136230469,296.5624694824219,300.39111328125,293.1499938964844,293.1499938964844,279.1499938964844,34324.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130069613456726,1.0,0.0,0.0,3.6488795280456543,3.648903131484986,8.884077260518097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5068359375,0.0,1519.388916015625,1895.4371337890625,0.0,3524.48828125,0.9056268334388732,1.0,0.0,3.0,1.0,0.0
18188160,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.836558997631073,0.4041845500469208,0.3665939569473266,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9479706287384032,0.5820901393890381,0.5522980690002441,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.860924243927002,0.4428429305553436,0.3117908239364624,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8309426307678223,0.395658016204834,0.3777915835380554,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6988447308540344,0.2307281047105789,1.0566774606704712,285.001953125,284.95001220703125,302.4630126953125,293.5867614746094,299.2540283203125,296.1901550292969,285.0003967285156,1.0,0.6127452850341797,0.5311291217803955,0.5311291217803955,1.0,1.0,-3.200290441513061,1.2507654428482056,1.949524998664856,0.5296291708946228,0.95169597864151,0.95169597864151,0.0,182.6373291015625,189.0,60689.73828125,0.0,2862.70556640625,1.0,279.1427307128906,283.0495910644531,296.5643920898437,300.43780517578125,293.1499938964844,293.1499938964844,278.8500061035156,33521.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110267162322998,1.0,0.0,0.0,3.714493751525879,3.714517831802368,9.206457320942718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.4267578125,0.0,1587.2381591796875,1895.4371337890625,0.0,3506.1298828125,0.9178546667099,1.0,0.0,3.0,1.0,0.0
18188220,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8323268890380859,0.4027537405490875,0.3657075464725494,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9439879059791564,0.5831974744796753,0.553735613822937,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8570223450660706,0.4424480199813843,0.3117943108081817,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8275557160377502,0.3955849111080169,0.3780497610569,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.694988489151001,0.2300470918416977,1.054835319519043,284.8996887207031,284.95001220703125,302.4481201171875,293.5704345703125,299.2389221191406,296.1846618652344,284.9013061523437,1.0,0.6143486499786377,0.5290675163269043,0.5290675163269043,1.0,1.0,-3.199060678482056,1.2467023134231567,1.952358365058899,0.5257607102394104,0.8566596508026123,0.8566596508026123,0.0,185.8260955810547,192.0,61140.828125,0.0,2877.587890625,1.0,278.8573303222656,282.9332580566406,296.5901184082031,300.564208984375,293.1499938964844,293.1499938964844,279.1499938964844,39073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918764591217041,1.0,0.0,0.0,3.583636283874512,3.583660125732422,8.569217015974573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5712890625,0.0,1483.1595458984375,1895.4371337890625,0.0,3577.752685546875,0.8931667804718018,1.0,0.0,3.0,1.0,0.0
18188280,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8323268890380859,0.4027537405490875,0.3657075464725494,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9439879059791564,0.5831974744796753,0.553735613822937,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8570223450660706,0.4424480199813843,0.3117943108081817,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8275557160377502,0.3955849111080169,0.3780497610569,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.694988489151001,0.2300470918416977,1.054835319519043,284.8996887207031,284.95001220703125,302.4481201171875,293.5704345703125,299.2389221191406,296.1846618652344,284.9013061523437,1.0,0.6143486499786377,0.5290675163269043,0.5290675163269043,1.0,1.0,-3.199060678482056,1.2467023134231567,1.952358365058899,0.5257607102394104,0.8566596508026123,0.8566596508026123,0.0,185.8260955810547,192.0,61140.828125,0.0,2877.587890625,1.0,278.8573303222656,282.9332580566406,296.5901184082031,300.564208984375,293.1499938964844,293.1499938964844,279.1499938964844,39073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918764591217041,1.0,0.0,0.0,3.583636283874512,3.583660125732422,8.569217015974573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5712890625,0.0,1483.1595458984375,1895.4371337890625,0.0,3577.752685546875,0.8931667804718018,1.0,0.0,3.0,1.0,0.0
18188340,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8290894627571106,0.4023840129375458,0.3652166426181793,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9411367774009703,0.5852617621421814,0.5555229187011719,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8541228771209717,0.4429656267166137,0.3120454549789428,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8250048756599426,0.3961800336837768,0.3785246908664703,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6919121742248535,0.2297716438770294,1.053497552871704,285.0004577636719,284.95001220703125,302.4324951171875,293.553955078125,299.2291564941406,296.1880798339844,284.9994201660156,1.0,0.6159884929656982,0.5270059108734131,0.5270059108734131,1.0,1.0,-3.199875593185425,1.243491530418396,1.95638394355774,0.5220767855644226,0.946428120136261,0.946428120136261,0.0,188.53672790527344,195.0,60424.50390625,0.0,2894.105712890625,1.0,279.14190673828125,283.0509948730469,296.5325012207031,300.3888854980469,293.1499938964844,293.1499938964844,278.8500061035156,33580.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108167886734008,1.0,0.0,0.0,3.695502519607544,3.695526361465454,9.11255710889236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0498046875,0.0,1566.0526123046875,1895.4371337890625,0.0,3504.1826171875,0.913801610469818,1.0,0.0,3.0,1.0,0.0
18188400,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8290894627571106,0.4023840129375458,0.3652166426181793,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9411367774009703,0.5852617621421814,0.5555229187011719,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8541228771209717,0.4429656267166137,0.3120454549789428,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8250048756599426,0.3961800336837768,0.3785246908664703,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6919121742248535,0.2297716438770294,1.053497552871704,285.0004577636719,284.95001220703125,302.4324951171875,293.553955078125,299.2291564941406,296.1880798339844,284.9994201660156,1.0,0.6159884929656982,0.5270059108734131,0.5270059108734131,1.0,1.0,-3.199875593185425,1.243491530418396,1.95638394355774,0.5220767855644226,0.946428120136261,0.946428120136261,0.0,188.53672790527344,195.0,60424.50390625,0.0,2894.105712890625,1.0,279.14190673828125,283.0509948730469,296.5325012207031,300.3888854980469,293.1499938964844,293.1499938964844,278.8500061035156,33580.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108167886734008,1.0,0.0,0.0,3.695502519607544,3.695526361465454,9.11255710889236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0498046875,0.0,1566.0526123046875,1895.4371337890625,0.0,3504.1826171875,0.913801610469818,1.0,0.0,3.0,1.0,0.0
18188460,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8250535726547241,0.4009805023670196,0.3643404543399811,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9372394680976868,0.5863178968429565,0.5569032430648804,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.850484311580658,0.4426329135894775,0.3120840191841125,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8217583894729614,0.3961004614830017,0.3787703216075897,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6882343888282776,0.229117289185524,1.0517606735229492,284.9009704589844,284.95001220703125,302.41619873046875,293.537353515625,299.2135314941406,296.1826171875,284.9024963378906,1.0,0.6176193356513977,0.5249691605567932,0.5249691605567932,1.0,1.0,-3.198742389678955,1.239440679550171,1.9593018293380733,0.5181755423545837,0.8533716797828674,0.8533716797828674,0.0,191.7639923095703,198.0,60868.31640625,0.0,2909.3857421875,1.0,278.8574523925781,282.936767578125,296.5572204589844,300.5137939453125,293.1499938964844,293.1499938964844,279.1499938964844,39059.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185552000999452,1.0,0.0,0.0,3.564873218536377,3.564897060394287,8.479719326714985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.478515625,0.0,1462.86669921875,1895.4371337890625,0.0,3575.819091796875,0.8890221118927002,1.0,0.0,3.0,1.0,0.0
18188520,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8250535726547241,0.4009805023670196,0.3643404543399811,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9372394680976868,0.5863178968429565,0.5569032430648804,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.850484311580658,0.4426329135894775,0.3120840191841125,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8217583894729614,0.3961004614830017,0.3787703216075897,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6882343888282776,0.229117289185524,1.0517606735229492,284.9009704589844,284.95001220703125,302.41619873046875,293.537353515625,299.2135314941406,296.1826171875,284.9024963378906,1.0,0.6176193356513977,0.5249691605567932,0.5249691605567932,1.0,1.0,-3.198742389678955,1.239440679550171,1.9593018293380733,0.5181755423545837,0.8533716797828674,0.8533716797828674,0.0,191.7639923095703,198.0,60868.31640625,0.0,2909.3857421875,1.0,278.8574523925781,282.936767578125,296.5572204589844,300.5137939453125,293.1499938964844,293.1499938964844,279.1499938964844,39059.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185552000999452,1.0,0.0,0.0,3.564873218536377,3.564897060394287,8.479719326714985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.478515625,0.0,1462.86669921875,1895.4371337890625,0.0,3575.819091796875,0.8890221118927002,1.0,0.0,3.0,1.0,0.0
