time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8219735026359558,0.4006244242191314,0.3638699948787689,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9344924688339232,0.5883268117904663,0.5586433410644531,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8478178977966309,0.4432114362716675,0.3123804032802582,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8193225860595703,0.3966850042343139,0.3792392313480377,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.685325562953949,0.2288623601198196,1.0505321025848389,284.9995422363281,284.95001220703125,302.3993225097656,293.5205078125,299.203369140625,296.1861877441406,284.9985046386719,1.0,0.6192808747291565,0.5229324102401733,0.5229324102401733,1.0,1.0,-3.1997036933898926,1.2362600564956665,1.963443636894226,0.5144744515419006,0.941601037979126,0.941601037979126,0.0,194.4939117431641,186.0,60167.3671875,0.0,2926.32080078125,1.0,279.14178466796875,283.0524597167969,296.4991149902344,300.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33562.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106242656707764,1.0,0.0,0.0,3.678225755691528,3.67824959754944,9.027553460327908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.177734375,0.0,1546.423095703125,1895.4371337890625,0.0,3502.396240234375,0.9098972082138062,1.0,0.0,3.0,1.0,0.0
18188640,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8219735026359558,0.4006244242191314,0.3638699948787689,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9344924688339232,0.5883268117904663,0.5586433410644531,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8478178977966309,0.4432114362716675,0.3123804032802582,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8193225860595703,0.3966850042343139,0.3792392313480377,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.685325562953949,0.2288623601198196,1.0505321025848389,284.9995422363281,284.95001220703125,302.3993225097656,293.5205078125,299.203369140625,296.1861877441406,284.9985046386719,1.0,0.6192808747291565,0.5229324102401733,0.5229324102401733,1.0,1.0,-3.1997036933898926,1.2362600564956665,1.963443636894226,0.5144744515419006,0.941601037979126,0.941601037979126,0.0,194.4939117431641,186.0,60167.3671875,0.0,2926.32080078125,1.0,279.14178466796875,283.0524597167969,296.4991149902344,300.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33562.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106242656707764,1.0,0.0,0.0,3.678225755691528,3.67824959754944,9.027553460327908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.177734375,0.0,1546.423095703125,1895.4371337890625,0.0,3502.396240234375,0.9098972082138062,1.0,0.0,3.0,1.0,0.0
18188700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8228867053985596,0.4000031948089599,0.363532155752182,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9366047978401184,0.5888988971710205,0.559398889541626,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8491226434707642,0.4431490302085876,0.3124748468399048,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8205800652503967,0.3967024385929107,0.3793916702270508,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6862084269523621,0.2285928726196289,1.0496128797531128,284.86993408203125,284.95001220703125,302.3906555175781,293.5119934082031,299.1958312988281,296.18426513671875,284.8676452636719,1.0,0.618323028087616,0.521914005279541,0.521914005279541,1.0,1.0,-3.199406385421753,1.2343114614486694,1.9650949239730835,0.5125911831855774,0.8507097363471985,0.8507097363471985,0.0,193.34005737304688,186.0,60945.2890625,0.0,2919.404541015625,1.0,278.8971252441406,282.907470703125,296.5438842773437,300.5444641113281,293.1499938964844,293.1499938964844,278.8500061035156,38079.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916696846485138,1.0,0.0,0.0,3.636384963989258,3.636409282684326,8.823339499031135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.396484375,0.0,1533.5751953125,1895.4371337890625,0.0,3558.64404296875,0.9013750553131104,1.0,0.0,3.0,1.0,0.0
18188760,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8244818449020386,0.3992691338062286,0.3627773523330688,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9398040771484376,0.5893424153327942,0.5597201585769653,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8512262105941772,0.4429667294025421,0.3122811615467071,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8225977420806885,0.3966128528118133,0.3792257308959961,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6877941489219666,0.2282459586858749,1.0477027893066406,284.9009704589844,284.95001220703125,302.3818359375,293.50341796875,299.1873474121094,296.1809387207031,284.9024963378906,1.0,0.6165884137153625,0.5209291577339172,0.5209291577339172,1.0,1.0,-3.1961584091186523,1.2311773300170898,1.964980959892273,0.5101093649864197,0.8489984273910522,0.8489984273910522,0.0,191.1170196533203,174.0,60557.89453125,0.0,2900.527099609375,1.0,278.8577880859375,282.9399719238281,296.5231628417969,300.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,39127.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183430075645448,1.0,0.0,0.0,3.544193983078003,3.544217586517334,8.381625775655266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.3203125,0.0,1441.33203125,1895.4371337890625,0.0,3573.85888671875,0.8845006823539734,1.0,0.0,3.0,1.0,0.0
18188820,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8320764899253845,0.3990095555782318,0.3619982898235321,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9518619179725648,0.5913501977920532,0.5610448718070984,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8601396679878235,0.4436812102794647,0.3123643398284912,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8308008909225464,0.3972481191158294,0.3793260157108307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6949252486228943,0.2280786484479904,1.0448790788650513,284.9959716796875,284.95001220703125,302.3638916015625,293.48602294921875,299.1771240234375,296.1851501464844,284.9949035644531,1.0,0.6118650436401367,0.5189595222473145,0.5189595222473145,1.0,1.0,-3.193632125854492,1.226582169532776,1.9670500755310056,0.5057711005210876,0.9335526823997498,0.9335526823997498,0.0,183.3600006103516,162.0,59815.54296875,0.0,2853.041015625,1.0,279.1416015625,283.05322265625,296.4638366699219,300.2826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102520942687988,1.0,0.0,0.0,3.6557865142822266,3.6558103561401367,8.9177433437726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8310546875,0.0,1522.0103759765625,1895.4371337890625,0.0,3498.94287109375,0.904895842075348,1.0,0.0,3.0,1.0,0.0
18188880,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8320764899253845,0.3990095555782318,0.3619982898235321,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9518619179725648,0.5913501977920532,0.5610448718070984,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8601396679878235,0.4436812102794647,0.3123643398284912,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8308008909225464,0.3972481191158294,0.3793260157108307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6949252486228943,0.2280786484479904,1.0448790788650513,284.9959716796875,284.95001220703125,302.3638916015625,293.48602294921875,299.1771240234375,296.1851501464844,284.9949035644531,1.0,0.6118650436401367,0.5189595222473145,0.5189595222473145,1.0,1.0,-3.193632125854492,1.226582169532776,1.9670500755310056,0.5057711005210876,0.9335526823997498,0.9335526823997498,0.0,183.3600006103516,162.0,59815.54296875,0.0,2853.041015625,1.0,279.1416015625,283.05322265625,296.4638366699219,300.2826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102520942687988,1.0,0.0,0.0,3.6557865142822266,3.6558103561401367,8.9177433437726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8310546875,0.0,1522.0103759765625,1895.4371337890625,0.0,3498.94287109375,0.904895842075348,1.0,0.0,3.0,1.0,0.0
18188940,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8418280482292175,0.3978120684623718,0.3608123064041137,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9660002589225768,0.5924147367477417,0.5619218945503235,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8716769218444824,0.4436280727386474,0.3122164905071258,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8412749171257019,0.397276371717453,0.3791633546352386,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.70415860414505,0.2276015430688858,1.0415228605270386,284.90240478515625,284.95001220703125,302.345458984375,293.4682922363281,299.161376953125,296.18096923828125,284.9036865234375,1.0,0.6059654355049133,0.5169898271560669,0.5169898271560669,1.0,1.0,-3.188859224319458,1.2209968566894531,1.967862248420716,0.5011236071586609,0.8436116576194763,0.8436116576194763,0.0,174.07388305664062,150.0,60155.328125,0.0,2792.706298828125,1.0,278.8578186035156,282.94598388671875,296.48681640625,300.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,39163.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177294373512268,1.0,0.0,0.0,3.5158498287200928,3.5158729553222656,8.248100016317039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9326171875,0.0,1411.7769775390625,1895.4371337890625,0.0,3568.189697265625,0.8783050775527954,1.0,0.0,3.0,1.0,0.0
18189000,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8418280482292175,0.3978120684623718,0.3608123064041137,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9660002589225768,0.5924147367477417,0.5619218945503235,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8716769218444824,0.4436280727386474,0.3122164905071258,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8412749171257019,0.397276371717453,0.3791633546352386,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.70415860414505,0.2276015430688858,1.0415228605270386,284.90240478515625,284.95001220703125,302.345458984375,293.4682922363281,299.161376953125,296.18096923828125,284.9036865234375,1.0,0.6059654355049133,0.5169898271560669,0.5169898271560669,1.0,1.0,-3.188859224319458,1.2209968566894531,1.967862248420716,0.5011236071586609,0.8436116576194763,0.8436116576194763,0.0,174.07388305664062,150.0,60155.328125,0.0,2792.706298828125,1.0,278.8578186035156,282.94598388671875,296.48681640625,300.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,39163.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177294373512268,1.0,0.0,0.0,3.5158498287200928,3.5158729553222656,8.248100016317039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9326171875,0.0,1411.7769775390625,1895.4371337890625,0.0,3568.189697265625,0.8783050775527954,1.0,0.0,3.0,1.0,0.0
18189060,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8556034564971924,0.3976739048957824,0.3600394427776336,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9827247262001038,0.5944576859474182,0.5631664991378784,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8875442743301392,0.4445156753063202,0.3123368322849273,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8556709289550781,0.3979984819889068,0.3792304992675781,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.716259241104126,0.2275619804859161,1.038718581199646,284.9946594238281,284.95001220703125,302.3266296386719,293.4501647949219,299.1517639160156,296.1859741210937,284.99365234375,1.0,0.5994593501091003,0.5151826739311218,0.5151826739311218,1.0,1.0,-3.186271905899048,1.2166091203689575,1.9696627855300903,0.4969986379146576,0.9260231852531432,0.9260231852531432,0.0,163.17510986328125,138.0,59427.76171875,0.0,2728.205078125,1.0,279.1413879394531,283.0567932128906,296.4272766113281,300.2212829589844,293.1499938964844,293.1499938964844,278.8500061035156,33654.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094931483268738,1.0,0.0,0.0,3.628476142883301,3.6284995079040527,8.785001455180463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3359375,0.0,1491.9053955078125,1895.4371337890625,0.0,3491.8994140625,0.8987560868263245,1.0,0.0,3.0,1.0,0.0
18189120,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8556034564971924,0.3976739048957824,0.3600394427776336,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9827247262001038,0.5944576859474182,0.5631664991378784,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8875442743301392,0.4445156753063202,0.3123368322849273,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8556709289550781,0.3979984819889068,0.3792304992675781,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.716259241104126,0.2275619804859161,1.038718581199646,284.9946594238281,284.95001220703125,302.3266296386719,293.4501647949219,299.1517639160156,296.1859741210937,284.99365234375,1.0,0.5994593501091003,0.5151826739311218,0.5151826739311218,1.0,1.0,-3.186271905899048,1.2166091203689575,1.9696627855300903,0.4969986379146576,0.9260231852531432,0.9260231852531432,0.0,163.17510986328125,138.0,59427.76171875,0.0,2728.205078125,1.0,279.1413879394531,283.0567932128906,296.4272766113281,300.2212829589844,293.1499938964844,293.1499938964844,278.8500061035156,33654.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094931483268738,1.0,0.0,0.0,3.628476142883301,3.6284995079040527,8.785001455180463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3359375,0.0,1491.9053955078125,1895.4371337890625,0.0,3491.8994140625,0.8987560868263245,1.0,0.0,3.0,1.0,0.0
18189180,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.871556282043457,0.3965943157672882,0.3588913977146148,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9984651207923888,0.5955539345741272,0.5639498233795166,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9056446552276612,0.4446304738521576,0.3122537434101105,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8724442720413208,0.3981065452098846,0.3790744543075561,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7289018630981445,0.2272001504898071,1.0355658531188965,284.9046325683594,284.95001220703125,302.30743408203125,293.4315795898437,299.1365661621094,296.18243408203125,284.9057312011719,1.0,0.5925657153129578,0.5133755207061768,0.5133755207061768,1.0,1.0,-3.1816914081573486,1.2113533020019531,1.970338225364685,0.4926566779613495,0.8390054106712341,0.8390054106712341,0.0,152.20565795898438,126.0,59758.74609375,0.0,2659.4951171875,1.0,278.8580627441406,282.9526672363281,296.4500427246094,300.3370056152344,293.1499938964844,293.1499938964844,279.1499938964844,39114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169656038284302,1.0,0.0,0.0,3.487459659576416,3.4874825477600098,8.115432592603611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.599609375,0.0,1382.00634765625,1895.4371337890625,0.0,3561.12939453125,0.8720203042030334,1.0,0.0,3.0,1.0,0.0
18189240,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.871556282043457,0.3965943157672882,0.3588913977146148,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9984651207923888,0.5955539345741272,0.5639498233795166,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9056446552276612,0.4446304738521576,0.3122537434101105,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8724442720413208,0.3981065452098846,0.3790744543075561,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7289018630981445,0.2272001504898071,1.0355658531188965,284.9046325683594,284.95001220703125,302.30743408203125,293.4315795898437,299.1365661621094,296.18243408203125,284.9057312011719,1.0,0.5925657153129578,0.5133755207061768,0.5133755207061768,1.0,1.0,-3.1816914081573486,1.2113533020019531,1.970338225364685,0.4926566779613495,0.8390054106712341,0.8390054106712341,0.0,152.20565795898438,126.0,59758.74609375,0.0,2659.4951171875,1.0,278.8580627441406,282.9526672363281,296.4500427246094,300.3370056152344,293.1499938964844,293.1499938964844,279.1499938964844,39114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169656038284302,1.0,0.0,0.0,3.487459659576416,3.4874825477600098,8.115432592603611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.599609375,0.0,1382.00634765625,1895.4371337890625,0.0,3561.12939453125,0.8720203042030334,1.0,0.0,3.0,1.0,0.0
18189300,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8775719404220581,0.3964630663394928,0.3584228456020355,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.5968977808952332,0.5554808974266052,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9129015207290648,0.4450353682041168,0.31228107213974,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8788553476333618,0.3984034657478332,0.3790643215179443,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7334954738616943,0.2271440476179123,1.0342463254928589,285.0061340332031,284.95001220703125,302.2977294921875,293.422119140625,299.1313781738281,296.1855773925781,285.0061340332031,1.0,0.5884460806846619,0.5124719738960266,0.5124719738960266,1.0,1.0,-3.169229984283448,1.2044590711593628,1.964771032333374,0.4886683225631714,0.9089176058769226,0.9089176058769226,0.0,148.04042053222656,126.0,58847.328125,0.0,2612.345703125,1.0,279.0977478027344,283.0709228515625,296.3885498046875,300.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,34330.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107859134674072,1.0,0.0,0.0,3.536116123199463,3.536138772964477,8.343463377968874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.5673828125,0.0,1398.019775390625,1895.4371337890625,0.0,3503.896240234375,0.8802812099456787,1.0,0.0,3.0,1.0,0.0
18189360,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.884218692779541,0.3963940143585205,0.358247846364975,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.5993874073028564,0.5430430769920349,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.921121060848236,0.4455271661281585,0.3125205636024475,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.885828971862793,0.3987640738487243,0.3792655169963836,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7385003566741943,0.227147102355957,1.0335391759872437,284.9795837402344,284.95001220703125,302.2879638671875,293.4125366210937,299.1300048828125,296.1948547363281,284.9774169921875,1.0,0.5839006900787354,0.5116392374038696,0.5116392374038696,1.0,1.0,-3.1539931297302246,1.1965479850769043,1.9574450254440308,0.4841312170028686,0.9058650135993958,0.9058650135993958,0.0,143.75328063964844,114.0,58689.8046875,0.0,2559.146484375,1.0,279.1418151855469,283.0527038574219,296.386474609375,300.14337158203125,293.1499938964844,293.1499938964844,278.8500061035156,34087.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083278775215148,1.0,0.0,0.0,3.5883731842041016,3.588396072387696,8.591885602982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9912109375,0.0,1451.6092529296875,1895.4371337890625,0.0,3481.079345703125,0.8897510766983032,1.0,0.0,3.0,1.0,0.0
18189420,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8984907865524292,0.3952576816082001,0.3571468591690063,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6058878898620605,0.5166801810264587,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9390835762023926,0.4456440806388855,0.3125196993350982,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9009956121444702,0.3987948894500732,0.379151850938797,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7495721578598022,0.2267854660749435,1.030907392501831,284.8962707519531,284.95001220703125,302.26824951171875,293.3929748535156,299.1285705566406,296.2161865234375,284.8960266113281,1.0,0.5737475156784058,0.5099737644195557,0.5099737644195557,1.0,1.0,-3.1176791191101074,1.1783236265182495,1.939355611801148,0.4738828241825104,0.8150256276130676,0.8150256276130676,0.0,134.78231811523438,117.0,58386.84765625,0.0,2441.3837890625,1.0,278.8591613769531,282.9651794433594,296.40057373046875,300.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,39941.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137230515480042,1.0,0.0,0.0,3.398946046829224,3.398968458175659,7.708712814746832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.861328125,0.0,1298.8448486328125,1895.4371337890625,0.0,3531.122314453125,0.8531639575958252,1.0,0.0,3.0,1.0,0.0
18189480,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8984907865524292,0.3952576816082001,0.3571468591690063,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6058878898620605,0.5166801810264587,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9390835762023926,0.4456440806388855,0.3125196993350982,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9009956121444702,0.3987948894500732,0.379151850938797,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7495721578598022,0.2267854660749435,1.030907392501831,284.8962707519531,284.95001220703125,302.26824951171875,293.3929748535156,299.1285705566406,296.2161865234375,284.8960266113281,1.0,0.5737475156784058,0.5099737644195557,0.5099737644195557,1.0,1.0,-3.1176791191101074,1.1783236265182495,1.939355611801148,0.4738828241825104,0.8150256276130676,0.8150256276130676,0.0,134.78231811523438,117.0,58386.84765625,0.0,2441.3837890625,1.0,278.8591613769531,282.9651794433594,296.40057373046875,300.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,39941.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137230515480042,1.0,0.0,0.0,3.398946046829224,3.398968458175659,7.708712814746832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.861328125,0.0,1298.8448486328125,1895.4371337890625,0.0,3531.122314453125,0.8531639575958252,1.0,0.0,3.0,1.0,0.0
18189540,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9089083075523376,0.3951657712459564,0.3566768765449524,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.6146721243858337,0.4993151426315307,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9517136216163636,0.4467090964317322,0.3129604160785675,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9123960137367249,0.3995335102081299,0.3794932663440704,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7577027678489685,0.2269279211759567,1.0300456285476685,284.9783935546875,284.95001220703125,302.2483215332031,293.3728332519531,299.1369934082031,296.2519836425781,284.9779357910156,1.0,0.5679530501365662,0.5083083510398865,0.5083083510398865,1.0,1.0,-3.096113443374634,1.1662931442260742,1.92982017993927,0.4661239087581634,0.8817858695983887,0.8817858695983887,0.0,129.15736389160156,135.0,57376.796875,0.0,2371.10888671875,1.0,279.1402587890625,283.0729675292969,296.337890625,300.0077819824219,293.1499938964844,293.1499938964844,279.45001220703125,34416.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029985070228576,1.0,0.0,0.0,3.486614227294922,3.4866364002227783,8.111498459584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.69384765625,0.0,1347.5592041015625,1895.4371337890625,0.0,3431.518798828125,0.8675315976142883,1.0,0.0,3.0,1.0,0.0
18189600,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9089083075523376,0.3951657712459564,0.3566768765449524,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.6146721243858337,0.4993151426315307,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9517136216163636,0.4467090964317322,0.3129604160785675,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9123960137367249,0.3995335102081299,0.3794932663440704,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7577027678489685,0.2269279211759567,1.0300456285476685,284.9783935546875,284.95001220703125,302.2483215332031,293.3728332519531,299.1369934082031,296.2519836425781,284.9779357910156,1.0,0.5679530501365662,0.5083083510398865,0.5083083510398865,1.0,1.0,-3.096113443374634,1.1662931442260742,1.92982017993927,0.4661239087581634,0.8817858695983887,0.8817858695983887,0.0,129.15736389160156,135.0,57376.796875,0.0,2371.10888671875,1.0,279.1402587890625,283.0729675292969,296.337890625,300.0077819824219,293.1499938964844,293.1499938964844,279.45001220703125,34416.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029985070228576,1.0,0.0,0.0,3.486614227294922,3.4866364002227783,8.111498459584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.69384765625,0.0,1347.5592041015625,1895.4371337890625,0.0,3431.518798828125,0.8675315976142883,1.0,0.0,3.0,1.0,0.0
18189660,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9068781733512878,0.3953846096992492,0.3568571805953979,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.622238039970398,0.5026504397392273,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9504852294921876,0.4481653869152069,0.3139432072639465,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.91099351644516,0.4005859494209289,0.3804592788219452,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7565047740936279,0.2273663580417633,1.031913995742798,285.0455627441406,284.95001220703125,302.2282409667969,293.3520812988281,299.1448974609375,296.2807922363281,285.0433349609375,1.0,0.570473849773407,0.5073343515396118,0.5073343515396118,1.0,1.0,-3.104889392852783,1.168143630027771,1.936745882034301,0.4653635621070862,0.9880030155181884,0.9880030155181884,0.0,130.37277221679688,153.0,57128.65234375,0.0,2393.965576171875,1.0,279.44097900390625,283.1552429199219,296.3303527832031,299.95819091796875,293.1499938964844,293.1499938964844,279.1499938964844,31175.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895922839641571,1.0,0.0,0.0,3.6796491146087646,3.6796724796295166,9.034541221808468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1796875,0.0,1530.012451171875,1895.4371337890625,0.0,3365.550048828125,0.9084692001342772,1.0,0.0,3.0,1.0,0.0
18189720,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9068781733512878,0.3953846096992492,0.3568571805953979,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.622238039970398,0.5026504397392273,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9504852294921876,0.4481653869152069,0.3139432072639465,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.91099351644516,0.4005859494209289,0.3804592788219452,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7565047740936279,0.2273663580417633,1.031913995742798,285.0455627441406,284.95001220703125,302.2282409667969,293.3520812988281,299.1448974609375,296.2807922363281,285.0433349609375,1.0,0.570473849773407,0.5073343515396118,0.5073343515396118,1.0,1.0,-3.104889392852783,1.168143630027771,1.936745882034301,0.4653635621070862,0.9880030155181884,0.9880030155181884,0.0,130.37277221679688,153.0,57128.65234375,0.0,2393.965576171875,1.0,279.44097900390625,283.1552429199219,296.3303527832031,299.95819091796875,293.1499938964844,293.1499938964844,279.1499938964844,31175.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895922839641571,1.0,0.0,0.0,3.6796491146087646,3.6796724796295166,9.034541221808468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1796875,0.0,1530.012451171875,1895.4371337890625,0.0,3365.550048828125,0.9084692001342772,1.0,0.0,3.0,1.0,0.0
18189780,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8937178254127502,0.3941744267940521,0.3563277721405029,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6247764229774475,0.5235489010810852,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9365898966789246,0.448369950056076,0.3144930303096771,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8984202146530151,0.4006441235542297,0.381005585193634,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7469019889831543,0.2271624505519867,1.0329816341400146,284.9041442871094,284.95001220703125,302.2080993652344,293.3306579589844,299.1319274902344,296.2743530273437,284.9064636230469,1.0,0.5783877968788147,0.5063603520393372,0.5063603520393372,1.0,1.0,-3.131966114044189,1.177573561668396,1.9543925523757928,0.468433678150177,0.8831846117973328,0.8831846117973328,0.0,137.19644165039062,171.0,58377.73828125,0.0,2481.559326171875,1.0,279.1568908691406,282.9924621582031,296.3720092773437,300.1575012207031,293.1499938964844,293.1499938964844,279.45001220703125,37328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083988070487976,1.0,0.0,0.0,3.635734796524048,3.635758876800537,8.820185257718549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.619140625,0.0,1527.2542724609375,1895.4371337890625,0.0,3481.73779296875,0.9030278325080872,1.0,0.0,3.0,1.0,0.0
18189840,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8937178254127502,0.3941744267940521,0.3563277721405029,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6247764229774475,0.5235489010810852,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9365898966789246,0.448369950056076,0.3144930303096771,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8984202146530151,0.4006441235542297,0.381005585193634,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7469019889831543,0.2271624505519867,1.0329816341400146,284.9041442871094,284.95001220703125,302.2080993652344,293.3306579589844,299.1319274902344,296.2743530273437,284.9064636230469,1.0,0.5783877968788147,0.5063603520393372,0.5063603520393372,1.0,1.0,-3.131966114044189,1.177573561668396,1.9543925523757928,0.468433678150177,0.8831846117973328,0.8831846117973328,0.0,137.19644165039062,171.0,58377.73828125,0.0,2481.559326171875,1.0,279.1568908691406,282.9924621582031,296.3720092773437,300.1575012207031,293.1499938964844,293.1499938964844,279.45001220703125,37328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083988070487976,1.0,0.0,0.0,3.635734796524048,3.635758876800537,8.820185257718549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.619140625,0.0,1527.2542724609375,1895.4371337890625,0.0,3481.73779296875,0.9030278325080872,1.0,0.0,3.0,1.0,0.0
18189900,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8850631713867188,0.3940057754516601,0.3560488522052765,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6248276233673096,0.5382041335105896,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9268823862075806,0.4488346576690674,0.314740926027298,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.89012610912323,0.4009204804897308,0.3812343180179596,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7404822707176208,0.2271308898925781,1.033177375793457,285.03240966796875,284.95001220703125,302.197998046875,293.3197021484375,299.1224975585937,296.2658386230469,285.0360717773437,1.0,0.5837572813034058,0.5058733820915222,0.5058733820915222,1.0,1.0,-3.150050640106201,1.1841548681259155,1.965895652770996,0.4707997441291809,0.974393367767334,0.974393367767334,0.0,142.09176635742188,171.0,57807.0703125,0.0,2542.670654296875,1.0,279.4019775390625,283.1313781738281,296.30682373046875,299.9509582519531,293.1499938964844,293.1499938964844,279.45001220703125,33245.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041966199874878,1.0,0.0,0.0,3.69673204421997,3.696755886077881,9.118622301684808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.919921875,0.0,1564.909912109375,1895.4371337890625,0.0,3442.670654296875,0.9154567122459412,1.0,0.0,3.0,1.0,0.0
18189960,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.876552164554596,0.3940671980381012,0.3562277853488922,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6242552399635315,0.5539750456809998,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.917212963104248,0.4495411515235901,0.3153172433376312,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8818210959434509,0.4013763964176178,0.3817969262599945,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7340983748435974,0.2271854877471923,1.0341925621032717,285.0320129394531,284.95001220703125,302.1879272460937,293.3085327148437,299.1104736328125,296.255615234375,285.0310974121094,1.0,0.5899117588996887,0.5047803521156311,0.5047803521156311,1.0,1.0,-3.1718108654022217,1.191139578819275,1.9806712865829468,0.4727800190448761,1.0,1.0,0.0,147.59054565429688,174.0,58228.31640625,0.0,2614.961181640625,1.0,279.4430847167969,283.1242370605469,296.304443359375,300.0110168457031,293.1499938964844,293.1499938964844,279.1499938964844,32358.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903956413269043,1.0,0.0,0.0,3.782347917556762,3.782372713088989,9.545885859552072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.50390625,0.0,1657.2239990234375,1895.4371337890625,0.0,3440.435302734375,0.932461440563202,1.0,0.0,3.0,1.0,0.0
18190020,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8635411858558655,0.392858475446701,0.3557491302490234,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6205546259880066,0.578441858291626,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9033806324005128,0.4497980177402496,0.3159341812133789,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8694208264350891,0.4013549089431762,0.3823180198669433,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7243342399597168,0.2266398817300796,1.034020185470581,284.8986511230469,284.95001220703125,302.1677551269531,293.2856750488281,299.0747985839844,296.21856689453125,284.900390625,1.0,0.5984899401664734,0.5025942921638489,0.5025942921638489,1.0,1.0,-3.201838731765747,1.1992331743240356,2.002605438232422,0.4743485450744629,0.8979262709617615,0.8979262709617615,0.0,156.26219177246094,177.0,59442.16015625,0.0,2722.14697265625,1.0,279.1571350097656,282.9674072265625,296.328125,300.1846618652344,293.1499938964844,293.1499938964844,279.45001220703125,37656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164018630981444,1.0,0.0,0.0,3.726836919784546,3.726861953735352,9.267745326724252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.357421875,0.0,1633.00048828125,1895.4371337890625,0.0,3555.916259765625,0.9236123561859132,1.0,0.0,3.0,1.0,0.0
18190080,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8635411858558655,0.392858475446701,0.3557491302490234,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6205546259880066,0.578441858291626,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9033806324005128,0.4497980177402496,0.3159341812133789,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8694208264350891,0.4013549089431762,0.3823180198669433,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7243342399597168,0.2266398817300796,1.034020185470581,284.8986511230469,284.95001220703125,302.1677551269531,293.2856750488281,299.0747985839844,296.21856689453125,284.900390625,1.0,0.5984899401664734,0.5025942921638489,0.5025942921638489,1.0,1.0,-3.201838731765747,1.1992331743240356,2.002605438232422,0.4743485450744629,0.8979262709617615,0.8979262709617615,0.0,156.26219177246094,177.0,59442.16015625,0.0,2722.14697265625,1.0,279.1571350097656,282.9674072265625,296.328125,300.1846618652344,293.1499938964844,293.1499938964844,279.45001220703125,37656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164018630981444,1.0,0.0,0.0,3.726836919784546,3.726861953735352,9.267745326724252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.357421875,0.0,1633.00048828125,1895.4371337890625,0.0,3555.916259765625,0.9236123561859132,1.0,0.0,3.0,1.0,0.0
18190140,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8513129353523254,0.3926563262939453,0.3555766940116882,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9927120804786682,0.6180824041366577,0.5861362814903259,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8909124135971069,0.4509653747081756,0.3167593479156494,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.857590913772583,0.401960164308548,0.3829894661903381,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.714428186416626,0.2263506948947906,1.033691167831421,285.01666259765625,284.95001220703125,302.14764404296875,293.26202392578125,299.0470886230469,296.19598388671875,285.0148010253906,1.0,0.6045138239860535,0.5004082918167114,0.5004082918167114,1.0,1.0,-3.212442636489868,1.1992380619049072,2.013204574584961,0.4721719324588775,1.0,1.0,0.0,164.76406860351562,180.0,58741.54296875,0.0,2790.16015625,1.0,279.4437866210937,283.09942626953125,296.2532958984375,300.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,33236.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110819101333618,1.0,0.0,0.0,3.8428549766540527,3.8428804874420166,9.853744131760322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.294921875,0.0,1736.7327880859375,1895.4371337890625,0.0,3506.6416015625,0.9465087056159972,1.0,0.0,3.0,1.0,0.0
18190200,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8513129353523254,0.3926563262939453,0.3555766940116882,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9927120804786682,0.6180824041366577,0.5861362814903259,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8909124135971069,0.4509653747081756,0.3167593479156494,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.857590913772583,0.401960164308548,0.3829894661903381,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.714428186416626,0.2263506948947906,1.033691167831421,285.01666259765625,284.95001220703125,302.14764404296875,293.26202392578125,299.0470886230469,296.19598388671875,285.0148010253906,1.0,0.6045138239860535,0.5004082918167114,0.5004082918167114,1.0,1.0,-3.212442636489868,1.1992380619049072,2.013204574584961,0.4721719324588775,1.0,1.0,0.0,164.76406860351562,180.0,58741.54296875,0.0,2790.16015625,1.0,279.4437866210937,283.09942626953125,296.2532958984375,300.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,33236.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110819101333618,1.0,0.0,0.0,3.8428549766540527,3.8428804874420166,9.853744131760322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.294921875,0.0,1736.7327880859375,1895.4371337890625,0.0,3506.6416015625,0.9465087056159972,1.0,0.0,3.0,1.0,0.0
18190260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8408801555633545,0.3913266658782959,0.3549785614013672,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9823224544525146,0.6170673370361328,0.5852953791618347,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8802850246429443,0.4511816799640655,0.3173438608646393,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8476621508598328,0.4018055200576782,0.3833753764629364,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7051665186882019,0.2256277501583099,1.0325257778167725,284.88018798828125,284.95001220703125,302.1276550292969,293.2375183105469,299.0223388671875,296.17987060546875,284.8820495605469,1.0,0.608287513256073,0.4981163144111633,0.4981163144111633,1.0,1.0,-3.2103540897369385,1.1937965154647827,2.016557455062866,0.4672026634216308,0.8846613168716431,0.8846613168716431,0.0,172.1543731689453,183.0,59348.3515625,0.0,2826.505859375,1.0,279.1568908691406,282.95068359375,296.26715087890625,300.12799072265625,293.1499938964844,293.1499938964844,279.45001220703125,39015.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209004640579224,1.0,0.0,0.0,3.7361652851104736,3.7361907958984375,9.314198337051494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.5751953125,0.0,1654.25390625,1895.4371337890625,0.0,3597.466064453125,0.926633596420288,1.0,0.0,3.0,1.0,0.0
18190320,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8408801555633545,0.3913266658782959,0.3549785614013672,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9823224544525146,0.6170673370361328,0.5852953791618347,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8802850246429443,0.4511816799640655,0.3173438608646393,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8476621508598328,0.4018055200576782,0.3833753764629364,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7051665186882019,0.2256277501583099,1.0325257778167725,284.88018798828125,284.95001220703125,302.1276550292969,293.2375183105469,299.0223388671875,296.17987060546875,284.8820495605469,1.0,0.608287513256073,0.4981163144111633,0.4981163144111633,1.0,1.0,-3.2103540897369385,1.1937965154647827,2.016557455062866,0.4672026634216308,0.8846613168716431,0.8846613168716431,0.0,172.1543731689453,183.0,59348.3515625,0.0,2826.505859375,1.0,279.1568908691406,282.95068359375,296.26715087890625,300.12799072265625,293.1499938964844,293.1499938964844,279.45001220703125,39015.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209004640579224,1.0,0.0,0.0,3.7361652851104736,3.7361907958984375,9.314198337051494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.5751953125,0.0,1654.25390625,1895.4371337890625,0.0,3597.466064453125,0.926633596420288,1.0,0.0,3.0,1.0,0.0
18190380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8347870707511902,0.3911873400211334,0.3546977043151855,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.976128876209259,0.6182132959365845,0.586044430732727,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.874354898929596,0.4524538218975067,0.3181246519088745,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8420135378837585,0.4024401605129242,0.383904755115509,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6993706226348877,0.2253822982311248,1.0315310955047607,285.0044860839844,284.95001220703125,302.1078491210937,293.212158203125,299.008544921875,296.1808166503906,285.00311279296875,1.0,0.6111017465591431,0.4958243668079376,0.4958243668079376,1.0,1.0,-3.21128511428833,1.1895573139190674,2.021728038787842,0.4625578224658966,0.9858208894729614,0.9858208894729614,0.0,176.9898223876953,186.0,58424.7734375,0.0,2854.9609375,1.0,279.4437561035156,283.0918884277344,296.1905822753906,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33779.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128462076187134,1.0,0.0,0.0,3.829308032989502,3.829333305358887,9.784392887013382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.419921875,0.0,1724.523193359375,1895.4371337890625,0.0,3522.99853515625,0.9439146518707277,1.0,0.0,3.0,1.0,0.0
