time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8347870707511902,0.3911873400211334,0.3546977043151855,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.976128876209259,0.6182132959365845,0.586044430732727,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.874354898929596,0.4524538218975067,0.3181246519088745,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8420135378837585,0.4024401605129242,0.383904755115509,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6993706226348877,0.2253822982311248,1.0315310955047607,285.0044860839844,284.95001220703125,302.1078491210937,293.212158203125,299.008544921875,296.1808166503906,285.00311279296875,1.0,0.6111017465591431,0.4958243668079376,0.4958243668079376,1.0,1.0,-3.21128511428833,1.1895573139190674,2.021728038787842,0.4625578224658966,0.9858208894729614,0.9858208894729614,0.0,176.9898223876953,186.0,58424.7734375,0.0,2854.9609375,1.0,279.4437561035156,283.0918884277344,296.1905822753906,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33779.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128462076187134,1.0,0.0,0.0,3.829308032989502,3.829333305358887,9.784392887013382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.419921875,0.0,1724.523193359375,1895.4371337890625,0.0,3522.99853515625,0.9439146518707277,1.0,0.0,3.0,1.0,0.0
18190500,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8324559926986694,0.3907281160354614,0.3546298146247864,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9737788438796996,0.6185097098350525,0.5866605639457703,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8721904754638672,0.452765554189682,0.3185806274414062,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.839920699596405,0.4025217890739441,0.3842481970787048,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6971588134765625,0.2251567840576172,1.0313799381256104,284.8663330078125,284.95001220703125,302.0980224609375,293.1991271972656,299.0000915527344,296.1788024902344,284.86248779296875,1.0,0.612388014793396,0.4946784079074859,0.4946784079074859,1.0,1.0,-3.212729930877685,1.1878042221069336,2.024925708770752,0.460527628660202,0.8898210525512695,0.8898210525512695,0.0,178.9976348876953,186.0,59345.53515625,0.0,2868.96875,1.0,279.1938171386719,282.9354553222656,296.2331848144531,300.12701416015625,293.1499938964844,293.1499938964844,279.1499938964844,37546.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192522168159484,1.0,0.0,0.0,3.79858922958374,3.798614978790283,9.62804051596322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.66015625,0.0,1716.8948974609375,1895.4371337890625,0.0,3582.255615234375,0.937606394290924,1.0,0.0,3.0,1.0,0.0
18190560,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8294814825057983,0.3900716304779053,0.3541459441184997,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9707396030426024,0.6186274290084839,0.5868685841560364,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8693767786026001,0.4528941512107849,0.3187505006790161,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8372741341590881,0.4024394452571869,0.3842872679233551,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6944165229797363,0.2248198837041854,1.0304127931594849,284.8857421875,284.95001220703125,302.0882873535156,293.18585205078125,298.9911499023437,296.1747131347656,284.8880310058594,1.0,0.6134563684463501,0.4938532710075378,0.4938532710075378,1.0,1.0,-3.211489200592041,1.1855653524398804,2.025923728942871,0.4585845470428467,0.8762722611427307,0.8762722611427307,0.0,181.23719787597656,189.0,58970.6171875,0.0,2878.67822265625,1.0,279.1566162109375,282.959228515625,296.2091979980469,300.0439453125,293.1499938964844,293.1499938964844,279.45001220703125,39339.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213476181030272,1.0,0.0,0.0,3.7034876346588135,3.703512668609619,9.151980293609084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.97802734375,0.0,1618.847900390625,1895.4371337890625,0.0,3601.58984375,0.9197865128517152,1.0,0.0,3.0,1.0,0.0
18190620,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8258447647094727,0.3901130557060241,0.3539781272411346,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9670913815498352,0.62022864818573,0.5881558656692505,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8662091493606567,0.4543531239032745,0.3196308612823486,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8341178297996521,0.4032242596149444,0.3848995268344879,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.690886914730072,0.2247037291526794,1.0297564268112185,285.0077209472656,284.95001220703125,302.0689697265625,293.1585693359375,298.9819030761719,296.1793212890625,285.0063171386719,1.0,0.6155845522880554,0.4922029972076416,0.4922029972076416,1.0,1.0,-3.213830947875977,1.183129906654358,2.030701160430908,0.4554952979087829,0.9789389967918396,0.9789389967918396,0.0,184.4896697998047,192.0,58115.02734375,0.0,2901.411865234375,1.0,279.44354248046875,283.0965881347656,296.1354064941406,299.84576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33682.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129957556724548,1.0,0.0,0.0,3.803990125656128,3.8040151596069336,9.65543904385413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.9052734375,0.0,1693.2608642578125,1895.4371337890625,0.0,3524.38427734375,0.9381310343742372,1.0,0.0,3.0,1.0,0.0
18190680,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8258447647094727,0.3901130557060241,0.3539781272411346,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9670913815498352,0.62022864818573,0.5881558656692505,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8662091493606567,0.4543531239032745,0.3196308612823486,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8341178297996521,0.4032242596149444,0.3848995268344879,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.690886914730072,0.2247037291526794,1.0297564268112185,285.0077209472656,284.95001220703125,302.0689697265625,293.1585693359375,298.9819030761719,296.1793212890625,285.0063171386719,1.0,0.6155845522880554,0.4922029972076416,0.4922029972076416,1.0,1.0,-3.213830947875977,1.183129906654358,2.030701160430908,0.4554952979087829,0.9789389967918396,0.9789389967918396,0.0,184.4896697998047,192.0,58115.02734375,0.0,2901.411865234375,1.0,279.44354248046875,283.0965881347656,296.1354064941406,299.84576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33682.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129957556724548,1.0,0.0,0.0,3.803990125656128,3.8040151596069336,9.65543904385413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.9052734375,0.0,1693.2608642578125,1895.4371337890625,0.0,3524.38427734375,0.9381310343742372,1.0,0.0,3.0,1.0,0.0
18190740,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8218333721160889,0.3891511559486389,0.3535395860671997,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.962914764881134,0.6207276582717896,0.5890857577323914,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8626892566680908,0.4549054503440857,0.3203187882900238,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8307090997695923,0.4033593833446502,0.3853797018527984,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6871449947357178,0.2242223024368286,1.0288922786712646,284.8899841308594,284.95001220703125,302.04998779296875,293.1302795410156,298.9668273925781,296.1747741699219,284.89215087890625,1.0,0.6176082491874695,0.4905527234077453,0.4905527234077453,1.0,1.0,-3.214796304702759,1.180085062980652,2.0347113609313965,0.4523634612560272,0.8728116154670715,0.8728116154670715,0.0,187.9613342285156,195.0,58680.375,0.0,2922.484375,1.0,279.1564025878906,282.96417236328125,296.1545715332031,299.9703063964844,293.1499938964844,293.1499938964844,279.45001220703125,39281.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217188954353333,1.0,0.0,0.0,3.680508852005005,3.6805338859558105,9.038763550961448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.29833984375,0.0,1592.134521484375,1895.4371337890625,0.0,3605.0126953125,0.9145550727844238,1.0,0.0,3.0,1.0,0.0
18190800,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8218333721160889,0.3891511559486389,0.3535395860671997,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.962914764881134,0.6207276582717896,0.5890857577323914,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8626892566680908,0.4549054503440857,0.3203187882900238,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8307090997695923,0.4033593833446502,0.3853797018527984,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6871449947357178,0.2242223024368286,1.0288922786712646,284.8899841308594,284.95001220703125,302.04998779296875,293.1302795410156,298.9668273925781,296.1747741699219,284.89215087890625,1.0,0.6176082491874695,0.4905527234077453,0.4905527234077453,1.0,1.0,-3.214796304702759,1.180085062980652,2.0347113609313965,0.4523634612560272,0.8728116154670715,0.8728116154670715,0.0,187.9613342285156,195.0,58680.375,0.0,2922.484375,1.0,279.1564025878906,282.96417236328125,296.1545715332031,299.9703063964844,293.1499938964844,293.1499938964844,279.45001220703125,39281.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217188954353333,1.0,0.0,0.0,3.680508852005005,3.6805338859558105,9.038763550961448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.29833984375,0.0,1592.134521484375,1895.4371337890625,0.0,3605.0126953125,0.9145550727844238,1.0,0.0,3.0,1.0,0.0
18190860,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8265146017074585,0.3933803141117096,0.3561570942401886,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.96872079372406,0.6265372037887573,0.5932478904724121,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8685844540596008,0.4606713056564331,0.3233992457389831,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8360145092010498,0.4086036384105682,0.3890785276889801,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6932994723320007,0.2288154661655426,1.0435584783554075,285.0346984863281,284.95001220703125,302.03094482421875,293.1010131835937,298.9857482910156,296.2209167480469,285.03436279296875,1.0,0.6214753985404968,0.4888711273670196,0.4888711273670196,1.0,1.0,-3.2486844062805176,1.1902987957000732,2.0583856105804443,0.4544520080089569,0.9991788268089294,0.9991788268089294,0.0,186.77020263671875,198.0,58397.19140625,0.0,2987.473876953125,1.0,279.4434509277344,283.1137084960937,296.0826721191406,299.7962646484375,293.1499938964844,293.1499938964844,279.1499938964844,32928.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141480326652528,1.0,0.0,0.0,3.8039023876190186,3.803927421569824,9.654993391450262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2919921875,0.0,1687.2774658203125,1895.4371337890625,0.0,3535.058349609375,0.9377548098564148,1.0,0.0,3.0,1.0,0.0
18190920,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8265146017074585,0.3933803141117096,0.3561570942401886,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.96872079372406,0.6265372037887573,0.5932478904724121,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8685844540596008,0.4606713056564331,0.3233992457389831,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8360145092010498,0.4086036384105682,0.3890785276889801,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6932994723320007,0.2288154661655426,1.0435584783554075,285.0346984863281,284.95001220703125,302.03094482421875,293.1010131835937,298.9857482910156,296.2209167480469,285.03436279296875,1.0,0.6214753985404968,0.4888711273670196,0.4888711273670196,1.0,1.0,-3.2486844062805176,1.1902987957000732,2.0583856105804443,0.4544520080089569,0.9991788268089294,0.9991788268089294,0.0,186.77020263671875,198.0,58397.19140625,0.0,2987.473876953125,1.0,279.4434509277344,283.1137084960937,296.0826721191406,299.7962646484375,293.1499938964844,293.1499938964844,279.1499938964844,32928.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141480326652528,1.0,0.0,0.0,3.8039023876190186,3.803927421569824,9.654993391450262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2919921875,0.0,1687.2774658203125,1895.4371337890625,0.0,3535.058349609375,0.9377548098564148,1.0,0.0,3.0,1.0,0.0
18190980,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8270667791366577,0.3944535255432129,0.3578242063522339,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.969697654247284,0.6293051838874817,0.5965791344642639,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8701025247573853,0.4635453820228576,0.3259078562259674,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.837457001209259,0.4112588167190552,0.3922134339809418,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6959071755409241,0.2313117831945419,1.0572882890701294,284.90869140625,284.95001220703125,302.01141357421875,293.07080078125,298.9832763671875,296.23443603515625,284.9104919433594,1.0,0.6262282729148865,0.4871895313262939,0.4871895313262939,1.0,1.0,-3.278015851974488,1.198483943939209,2.0795319080352783,0.456473708152771,0.9061213731765748,0.9061213731765748,0.0,188.6415252685547,201.0,59755.19140625,0.0,3060.832763671875,1.0,279.1560974121094,282.9598388671875,296.1105651855469,299.981201171875,293.1499938964844,293.1499938964844,278.8500061035156,37542.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259783625602722,1.0,0.0,0.0,3.753028392791748,3.753053665161133,9.398466431775888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1533203125,0.0,1662.708984375,1895.4371337890625,0.0,3644.224609375,0.929408609867096,1.0,0.0,3.0,1.0,0.0
18191040,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8270667791366577,0.3944535255432129,0.3578242063522339,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.969697654247284,0.6293051838874817,0.5965791344642639,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8701025247573853,0.4635453820228576,0.3259078562259674,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.837457001209259,0.4112588167190552,0.3922134339809418,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6959071755409241,0.2313117831945419,1.0572882890701294,284.90869140625,284.95001220703125,302.01141357421875,293.07080078125,298.9832763671875,296.23443603515625,284.9104919433594,1.0,0.6262282729148865,0.4871895313262939,0.4871895313262939,1.0,1.0,-3.278015851974488,1.198483943939209,2.0795319080352783,0.456473708152771,0.9061213731765748,0.9061213731765748,0.0,188.6415252685547,201.0,59755.19140625,0.0,3060.832763671875,1.0,279.1560974121094,282.9598388671875,296.1105651855469,299.981201171875,293.1499938964844,293.1499938964844,278.8500061035156,37542.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259783625602722,1.0,0.0,0.0,3.753028392791748,3.753053665161133,9.398466431775888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1533203125,0.0,1662.708984375,1895.4371337890625,0.0,3644.224609375,0.929408609867096,1.0,0.0,3.0,1.0,0.0
18191100,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8255493640899658,0.3944621086120605,0.3580371439456939,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.968158721923828,0.6301174163818359,0.5975721478462219,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8689087629318237,0.464448481798172,0.3266952335834503,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8363867402076721,0.4120352864265442,0.3931651711463928,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.6952787637710571,0.2320177406072616,1.0614893436431885,284.82574462890625,284.95001220703125,302.00146484375,293.05535888671875,298.97784423828125,296.235107421875,284.8290710449219,1.0,0.6283606886863708,0.4863487482070923,0.4863487482070923,1.0,1.0,-3.28661584854126,1.20011568069458,2.0864999294281006,0.4562996923923492,0.8225612044334412,0.8225612044334412,0.0,190.5714111328125,201.0,60324.3125,0.0,3090.31494140625,1.0,278.89892578125,282.8597106933594,296.113525390625,300.1012268066406,293.1499938964844,293.1499938964844,278.8500061035156,42182.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328582882881165,1.0,0.0,0.0,3.635938882827759,3.635963916778565,8.821174901640916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.1357421875,0.0,1563.662109375,1895.4371337890625,0.0,3707.3125,0.9042399525642396,1.0,0.0,3.0,1.0,0.0
18191160,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8236522078514099,0.3945579826831817,0.3580920100212097,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9661595821380616,0.630996823310852,0.5983682870864868,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8672968149185181,0.4654051959514618,0.3273495733737945,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8349073529243469,0.4127847254276275,0.393907755613327,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6941287517547607,0.2325950264930725,1.0645692348480225,284.89129638671875,284.95001220703125,301.99139404296875,293.03973388671875,298.97125244140625,296.2356872558594,284.8934020996094,1.0,0.6303114295005798,0.4851669073104858,0.4851669073104858,1.0,1.0,-3.2930235862731934,1.2001667022705078,2.0928566455841064,0.4549770355224609,0.8370923399925232,0.8370923399925232,0.0,192.67916870117188,204.0,60048.2265625,0.0,3116.149658203125,1.0,278.85809326171875,282.9164123535156,296.066650390625,299.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,40568.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340875148773192,1.0,0.0,0.0,3.5343568325042725,3.5343806743621826,8.335163101946819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4287109375,0.0,1441.371826171875,1895.4371337890625,0.0,3718.549560546875,0.8838754892349243,1.0,0.0,3.0,1.0,0.0
18191220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8216926455497742,0.395746111869812,0.3590502142906189,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9641590714454652,0.6337985992431641,0.6008663177490234,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8659845590591431,0.4682488441467285,0.3292455077171325,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8335268497467041,0.4149340391159057,0.3958850800991058,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6930705308914185,0.2339708656072616,1.071003556251526,285.0033569335937,284.95001220703125,301.97100830078125,293.00787353515625,298.963134765625,296.2449951171875,285.0029602050781,1.0,0.6341987252235413,0.4828032255172729,0.4828032255172729,1.0,1.0,-3.3095695972442627,1.201605200767517,2.107964515686035,0.4527493715286255,0.9326759576797484,0.9326759576797484,0.0,195.9384613037109,207.0,59508.8046875,0.0,3170.9560546875,1.0,279.1415405273437,283.0411682128906,295.98748779296875,299.78094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33695.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926012635231018,1.0,0.0,0.0,3.647691965103149,3.647715568542481,8.878295716385765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.427734375,0.0,1513.369384765625,1895.4371337890625,0.0,3644.539794921875,0.903267502784729,1.0,0.0,3.0,1.0,0.0
18191280,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8216926455497742,0.395746111869812,0.3590502142906189,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9641590714454652,0.6337985992431641,0.6008663177490234,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8659845590591431,0.4682488441467285,0.3292455077171325,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8335268497467041,0.4149340391159057,0.3958850800991058,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6930705308914185,0.2339708656072616,1.071003556251526,285.0033569335937,284.95001220703125,301.97100830078125,293.00787353515625,298.963134765625,296.2449951171875,285.0029602050781,1.0,0.6341987252235413,0.4828032255172729,0.4828032255172729,1.0,1.0,-3.3095695972442627,1.201605200767517,2.107964515686035,0.4527493715286255,0.9326759576797484,0.9326759576797484,0.0,195.9384613037109,207.0,59508.8046875,0.0,3170.9560546875,1.0,279.1415405273437,283.0411682128906,295.98748779296875,299.78094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33695.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926012635231018,1.0,0.0,0.0,3.647691965103149,3.647715568542481,8.878295716385765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.427734375,0.0,1513.369384765625,1895.4371337890625,0.0,3644.539794921875,0.903267502784729,1.0,0.0,3.0,1.0,0.0
18191340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8186236023902893,0.3957498669624328,0.3594520986080169,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9608861804008484,0.6353589296340942,0.6027658581733704,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8635647892951965,0.4700382053852081,0.3307782411575317,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8311631083488464,0.4162130355834961,0.3974457383155823,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6909295320510864,0.2346942275762558,1.0756951570510864,284.91229248046875,284.95001220703125,301.9502258300781,292.97528076171875,298.94744873046875,296.2430419921875,284.9134826660156,1.0,0.6377747058868408,0.48043954372406,0.48043954372406,1.0,1.0,-3.3217098712921143,1.201179027557373,2.120530843734741,0.449845403432846,0.8517341613769531,0.8517341613769531,0.0,199.7741241455078,210.0,60179.3359375,0.0,3219.67138671875,1.0,278.8577880859375,282.9284362792969,296.0011901855469,299.9073181152344,293.1499938964844,293.1499938964844,279.1499938964844,38581.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349303245544434,1.0,0.0,0.0,3.532681465148926,3.5327048301696777,8.327263003593544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2333984375,0.0,1425.216064453125,1895.4371337890625,0.0,3726.248291015625,0.8815385699272156,1.0,0.0,3.0,1.0,0.0
18191400,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8186236023902893,0.3957498669624328,0.3594520986080169,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9608861804008484,0.6353589296340942,0.6027658581733704,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8635647892951965,0.4700382053852081,0.3307782411575317,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8311631083488464,0.4162130355834961,0.3974457383155823,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6909295320510864,0.2346942275762558,1.0756951570510864,284.91229248046875,284.95001220703125,301.9502258300781,292.97528076171875,298.94744873046875,296.2430419921875,284.9134826660156,1.0,0.6377747058868408,0.48043954372406,0.48043954372406,1.0,1.0,-3.3217098712921143,1.201179027557373,2.120530843734741,0.449845403432846,0.8517341613769531,0.8517341613769531,0.0,199.7741241455078,210.0,60179.3359375,0.0,3219.67138671875,1.0,278.8577880859375,282.9284362792969,296.0011901855469,299.9073181152344,293.1499938964844,293.1499938964844,279.1499938964844,38581.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349303245544434,1.0,0.0,0.0,3.532681465148926,3.5327048301696777,8.327263003593544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2333984375,0.0,1425.216064453125,1895.4371337890625,0.0,3726.248291015625,0.8815385699272156,1.0,0.0,3.0,1.0,0.0
18191460,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8163904547691345,0.3966159522533417,0.3601090908050537,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.958562433719635,0.6377915143966675,0.6049073934555054,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8620449900627136,0.4726250171661377,0.3324874639511108,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8295331597328186,0.418037861585617,0.3991003930568695,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6893249154090881,0.2356220334768295,1.0799477100372314,285.00714111328125,284.95001220703125,301.9291687011719,292.9419860839844,298.93731689453125,296.2480773925781,285.0061950683594,1.0,0.641122043132782,0.4784525632858276,0.4784525632858276,1.0,1.0,-3.334228038787842,1.2016584873199463,2.1325695514678955,0.447563499212265,0.943106174468994,0.943106174468994,0.0,203.02720642089844,213.0,59649.96875,0.0,3266.262939453125,1.0,279.1415710449219,283.0382995605469,295.92755126953125,299.7294921875,293.1499938964844,293.1499938964844,278.8500061035156,33181.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284510016441344,1.0,0.0,0.0,3.6598753929138175,3.659898996353149,8.937702205003006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.8642578125,0.0,1523.0352783203125,1895.4371337890625,0.0,3666.9345703125,0.9055389761924744,1.0,0.0,3.0,1.0,0.0
18191520,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8163904547691345,0.3966159522533417,0.3601090908050537,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.958562433719635,0.6377915143966675,0.6049073934555054,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8620449900627136,0.4726250171661377,0.3324874639511108,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8295331597328186,0.418037861585617,0.3991003930568695,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6893249154090881,0.2356220334768295,1.0799477100372314,285.00714111328125,284.95001220703125,301.9291687011719,292.9419860839844,298.93731689453125,296.2480773925781,285.0061950683594,1.0,0.641122043132782,0.4784525632858276,0.4784525632858276,1.0,1.0,-3.334228038787842,1.2016584873199463,2.1325695514678955,0.447563499212265,0.943106174468994,0.943106174468994,0.0,203.02720642089844,213.0,59649.96875,0.0,3266.262939453125,1.0,279.1415710449219,283.0382995605469,295.92755126953125,299.7294921875,293.1499938964844,293.1499938964844,278.8500061035156,33181.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284510016441344,1.0,0.0,0.0,3.6598753929138175,3.659898996353149,8.937702205003006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.8642578125,0.0,1523.0352783203125,1895.4371337890625,0.0,3666.9345703125,0.9055389761924744,1.0,0.0,3.0,1.0,0.0
18191580,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8133264780044556,0.3964174389839172,0.3603077828884125,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9552904963493348,0.6390925645828247,0.6065423488616943,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8597469925880432,0.4742582142353058,0.3338960707187652,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8272228837013245,0.4190983772277832,0.4004337787628174,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6870307326316833,0.2360455691814422,1.0831499099731443,284.9067077636719,284.95001220703125,301.9078369140625,292.9080810546875,298.9207458496094,296.24346923828125,284.90802001953125,1.0,0.6442411541938782,0.4764655530452728,0.4764655530452728,1.0,1.0,-3.3435912132263184,1.2008379697799685,2.1427531242370605,0.4448907375335693,0.8544843792915344,0.8544843792915344,0.0,206.705795288086,216.0,60308.72265625,0.0,3308.424072265625,1.0,278.857666015625,282.9179077148437,295.937255859375,299.85284423828125,293.1499938964844,293.1499938964844,279.1499938964844,38563.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380459785461426,1.0,0.0,0.0,3.5490410327911377,3.5490643978118896,8.404566642639111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8857421875,0.0,1442.3741455078125,1895.4371337890625,0.0,3754.66259765625,0.8850715160369873,1.0,0.0,3.0,1.0,0.0
18191640,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8133264780044556,0.3964174389839172,0.3603077828884125,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9552904963493348,0.6390925645828247,0.6065423488616943,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8597469925880432,0.4742582142353058,0.3338960707187652,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8272228837013245,0.4190983772277832,0.4004337787628174,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6870307326316833,0.2360455691814422,1.0831499099731443,284.9067077636719,284.95001220703125,301.9078369140625,292.9080810546875,298.9207458496094,296.24346923828125,284.90802001953125,1.0,0.6442411541938782,0.4764655530452728,0.4764655530452728,1.0,1.0,-3.3435912132263184,1.2008379697799685,2.1427531242370605,0.4448907375335693,0.8544843792915344,0.8544843792915344,0.0,206.705795288086,216.0,60308.72265625,0.0,3308.424072265625,1.0,278.857666015625,282.9179077148437,295.937255859375,299.85284423828125,293.1499938964844,293.1499938964844,279.1499938964844,38563.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380459785461426,1.0,0.0,0.0,3.5490410327911377,3.5490643978118896,8.404566642639111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8857421875,0.0,1442.3741455078125,1895.4371337890625,0.0,3754.66259765625,0.8850715160369873,1.0,0.0,3.0,1.0,0.0
18191700,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.811926543712616,0.3967471122741699,0.3604127168655395,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.95381361246109,0.6401744484901428,0.6073453426361084,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8587549924850464,0.4754669964313507,0.3346002995967865,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8261852264404297,0.4198985397815704,0.4010652899742126,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6859512329101562,0.236379012465477,1.0844545364379885,285.0179138183594,284.95001220703125,301.8970642089844,292.8908996582031,298.914794921875,296.2447509765625,285.0191650390625,1.0,0.6456932425498962,0.4754720628261566,0.4754720628261566,1.0,1.0,-3.347852230072021,1.2002516984939575,2.147600650787353,0.4433463811874389,0.9329939484596252,0.9329939484596252,0.0,208.40380859375,216.0,59546.4296875,0.0,3327.832275390625,1.0,279.0993347167969,283.0431823730469,295.867431640625,299.6280212402344,293.1499938964844,293.1499938964844,279.1499938964844,33917.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932845175266266,1.0,0.0,0.0,3.603325128555298,3.603348255157471,8.663635640004941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5693359375,0.0,1466.4744873046875,1895.4371337890625,0.0,3707.1923828125,0.8949757814407349,1.0,0.0,3.0,1.0,0.0
18191760,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8112305998802185,0.3972054421901703,0.3608547747135162,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9531487226486206,0.6414008140563965,0.6085216999053955,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.858467161655426,0.4768106043338775,0.3355515301227569,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8257609605789185,0.4208167791366577,0.4019511342048645,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6854522228240967,0.2367933690547943,1.0864264965057373,285.0040283203125,284.95001220703125,301.8862609863281,292.87359619140625,298.9099426269531,296.24761962890625,285.00262451171875,1.0,0.6472395658493042,0.4745026528835296,0.4745026528835296,1.0,1.0,-3.354377508163452,1.200589656829834,2.153787851333618,0.4422666728496551,0.9446372985839844,0.9446372985839844,0.0,209.7410888671875,219.0,59718.6015625,0.0,3350.39453125,1.0,279.1424865722656,283.0305480957031,295.8586120605469,299.6657409667969,293.1499938964844,293.1499938964844,278.8500061035156,33213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315323233604432,1.0,0.0,0.0,3.672868013381958,3.672891855239868,9.001273042485991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6826171875,0.0,1537.779052734375,1895.4371337890625,0.0,3695.178466796875,0.9082610011100768,1.0,0.0,3.0,1.0,0.0
18191820,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8083783984184265,0.3969834148883819,0.3610246181488037,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9501609802246094,0.6426358819007874,0.6100863814353943,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8565127849578857,0.4784575402736664,0.3369629681110382,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8237113952636719,0.421825498342514,0.4032242894172668,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6833228468894958,0.2371075898408889,1.089055061340332,284.90460205078125,284.95001220703125,301.8645324707031,292.838623046875,298.8931579589844,296.2426452636719,284.9059753417969,1.0,0.650118350982666,0.4725638628005981,0.4725638628005981,1.0,1.0,-3.3628623485565186,1.199421525001526,2.1634409427642822,0.4394544661045074,0.8547971844673157,0.8547971844673157,0.0,213.20497131347656,222.0,60342.0625,0.0,3389.75390625,1.0,278.85760498046875,282.9117736816406,295.8671264648437,299.7847595214844,293.1499938964844,293.1499938964844,279.1499938964844,38672.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410042762756348,1.0,0.0,0.0,3.556159019470215,3.556182622909546,8.438313443548395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3466796875,0.0,1450.7349853515625,1895.4371337890625,0.0,3781.57275390625,0.886727511882782,1.0,0.0,3.0,1.0,0.0
18191880,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8083783984184265,0.3969834148883819,0.3610246181488037,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9501609802246094,0.6426358819007874,0.6100863814353943,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8565127849578857,0.4784575402736664,0.3369629681110382,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8237113952636719,0.421825498342514,0.4032242894172668,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6833228468894958,0.2371075898408889,1.089055061340332,284.90460205078125,284.95001220703125,301.8645324707031,292.838623046875,298.8931579589844,296.2426452636719,284.9059753417969,1.0,0.650118350982666,0.4725638628005981,0.4725638628005981,1.0,1.0,-3.3628623485565186,1.199421525001526,2.1634409427642822,0.4394544661045074,0.8547971844673157,0.8547971844673157,0.0,213.20497131347656,222.0,60342.0625,0.0,3389.75390625,1.0,278.85760498046875,282.9117736816406,295.8671264648437,299.7847595214844,293.1499938964844,293.1499938964844,279.1499938964844,38672.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410042762756348,1.0,0.0,0.0,3.556159019470215,3.556182622909546,8.438313443548395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3466796875,0.0,1450.7349853515625,1895.4371337890625,0.0,3781.57275390625,0.886727511882782,1.0,0.0,3.0,1.0,0.0
18191940,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8064565062522888,0.3977678120136261,0.3615666627883911,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9482620358467102,0.6449060440063477,0.6120266914367676,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.855504035949707,0.4810493588447571,0.338643729686737,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8224554657936096,0.4235205948352813,0.4047136008739471,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6818868517875671,0.2377858757972717,1.0919685363769531,285.0029296875,284.95001220703125,301.8426818847656,292.8031921386719,298.8824768066406,296.2470397949219,285.0020751953125,1.0,0.6529539823532104,0.4706250727176666,0.4706250727176666,1.0,1.0,-3.3731558322906494,1.1989246606826782,2.1742312908172607,0.4367037713527679,0.9447279572486876,0.9447279572486876,0.0,216.076416015625,225.0,59721.03125,0.0,3430.100830078125,1.0,279.1417236328125,283.02618408203125,295.7881774902344,299.59503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33356.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343658685684204,1.0,0.0,0.0,3.675645112991333,3.675668954849243,9.014889883474098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.44921875,0.0,1541.966796875,1895.4371337890625,0.0,3721.0927734375,0.9092113971710204,1.0,0.0,3.0,1.0,0.0
18192000,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8064565062522888,0.3977678120136261,0.3615666627883911,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9482620358467102,0.6449060440063477,0.6120266914367676,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.855504035949707,0.4810493588447571,0.338643729686737,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8224554657936096,0.4235205948352813,0.4047136008739471,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6818868517875671,0.2377858757972717,1.0919685363769531,285.0029296875,284.95001220703125,301.8426818847656,292.8031921386719,298.8824768066406,296.2470397949219,285.0020751953125,1.0,0.6529539823532104,0.4706250727176666,0.4706250727176666,1.0,1.0,-3.3731558322906494,1.1989246606826782,2.1742312908172607,0.4367037713527679,0.9447279572486876,0.9447279572486876,0.0,216.076416015625,225.0,59721.03125,0.0,3430.100830078125,1.0,279.1417236328125,283.02618408203125,295.7881774902344,299.59503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33356.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343658685684204,1.0,0.0,0.0,3.675645112991333,3.675668954849243,9.014889883474098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.44921875,0.0,1541.966796875,1895.4371337890625,0.0,3721.0927734375,0.9092113971710204,1.0,0.0,3.0,1.0,0.0
18192060,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8036997318267822,0.3975424468517303,0.3617244362831116,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9454355239868164,0.6460994482040405,0.6135437488555908,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8537628054618835,0.4827294051647186,0.3400716781616211,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8205572962760925,0.4245066940784454,0.4059582352638244,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6798732876777649,0.2380453944206237,1.0943138599395752,284.904296875,284.95001220703125,301.8207397460937,292.7673645019531,298.8656005859375,296.2420654296875,284.9056396484375,1.0,0.6557151675224304,0.4687030911445617,0.4687030911445617,1.0,1.0,-3.381213903427124,1.197521686553955,2.183692216873169,0.433761328458786,0.8550836443901062,0.8550836443901062,0.0,219.44862365722656,228.0,60338.08984375,0.0,3468.324951171875,1.0,278.8575439453125,282.9076843261719,295.79541015625,299.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,38705.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437028765678406,1.0,0.0,0.0,3.5594911575317383,3.5595147609710693,8.454134103885735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.23828125,0.0,1454.529052734375,1895.4371337890625,0.0,3806.059326171875,0.8874936699867249,1.0,0.0,3.0,1.0,0.0
18192120,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8036997318267822,0.3975424468517303,0.3617244362831116,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9454355239868164,0.6460994482040405,0.6135437488555908,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8537628054618835,0.4827294051647186,0.3400716781616211,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8205572962760925,0.4245066940784454,0.4059582352638244,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6798732876777649,0.2380453944206237,1.0943138599395752,284.904296875,284.95001220703125,301.8207397460937,292.7673645019531,298.8656005859375,296.2420654296875,284.9056396484375,1.0,0.6557151675224304,0.4687030911445617,0.4687030911445617,1.0,1.0,-3.381213903427124,1.197521686553955,2.183692216873169,0.433761328458786,0.8550836443901062,0.8550836443901062,0.0,219.44862365722656,228.0,60338.08984375,0.0,3468.324951171875,1.0,278.8575439453125,282.9076843261719,295.79541015625,299.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,38705.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437028765678406,1.0,0.0,0.0,3.5594911575317383,3.5595147609710693,8.454134103885735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.23828125,0.0,1454.529052734375,1895.4371337890625,0.0,3806.059326171875,0.8874936699867249,1.0,0.0,3.0,1.0,0.0
18192180,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.801881730556488,0.3983209729194641,0.3622600138187408,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.943654239177704,0.648327648639679,0.6154429912567139,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8529056906700134,0.4853567779064178,0.3417760729789734,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8194044828414917,0.4261817038059234,0.4074263274669647,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6785142421722412,0.2386781573295593,1.0970053672790527,285.00311279296875,284.95001220703125,301.7987670898437,292.7312316894531,298.8551025390625,296.24664306640625,285.002197265625,1.0,0.6584633588790894,0.4667811393737793,0.4667811393737793,1.0,1.0,-3.391186475753784,1.196829319000244,2.19435715675354,0.4308953285217285,0.9451530575752258,0.9451530575752258,0.0,222.2582244873047,231.0,59700.81640625,0.0,3507.9814453125,1.0,279.1417236328125,283.0228576660156,295.7158203125,299.5208740234375,293.1499938964844,293.1499938964844,278.8500061035156,33378.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369890093803406,1.0,0.0,0.0,3.6776976585388175,3.677721500396729,9.024961400427856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9716796875,0.0,1544.44091796875,1895.4371337890625,0.0,3745.031494140625,0.9097221493721008,1.0,0.0,3.0,1.0,0.0
18192240,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.801881730556488,0.3983209729194641,0.3622600138187408,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.943654239177704,0.648327648639679,0.6154429912567139,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8529056906700134,0.4853567779064178,0.3417760729789734,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8194044828414917,0.4261817038059234,0.4074263274669647,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6785142421722412,0.2386781573295593,1.0970053672790527,285.00311279296875,284.95001220703125,301.7987670898437,292.7312316894531,298.8551025390625,296.24664306640625,285.002197265625,1.0,0.6584633588790894,0.4667811393737793,0.4667811393737793,1.0,1.0,-3.391186475753784,1.196829319000244,2.19435715675354,0.4308953285217285,0.9451530575752258,0.9451530575752258,0.0,222.2582244873047,231.0,59700.81640625,0.0,3507.9814453125,1.0,279.1417236328125,283.0228576660156,295.7158203125,299.5208740234375,293.1499938964844,293.1499938964844,278.8500061035156,33378.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369890093803406,1.0,0.0,0.0,3.6776976585388175,3.677721500396729,9.024961400427856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9716796875,0.0,1544.44091796875,1895.4371337890625,0.0,3745.031494140625,0.9097221493721008,1.0,0.0,3.0,1.0,0.0
