time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8009192943572998,0.3982733488082886,0.3625200092792511,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9426944851875304,0.6489788889884949,0.6163889169692993,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8524294495582581,0.4862717986106872,0.3426312208175659,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8187937140464783,0.426728755235672,0.4081807434558868,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6778236031532288,0.2388380616903305,1.0984879732131958,284.8761901855469,284.95001220703125,301.78778076171875,292.7130432128906,298.84722900390625,296.2449951171875,284.8742980957031,1.0,0.6598783731460571,0.465820163488388,0.465820163488388,1.0,1.0,-3.3963623046875,1.1965254545211792,2.1998367309570312,0.4295915961265564,0.8574154376983643,0.8574154376983643,0.0,223.7460021972656,231.0,60604.17578125,0.0,3528.80810546875,1.0,278.8970642089844,282.87799072265625,295.7515869140625,299.72119140625,293.1499938964844,293.1499938964844,278.8500061035156,37684.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437426924705504,1.0,0.0,0.0,3.643383741378784,3.6434078216552734,8.857335842549219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9765625,0.0,1538.4041748046875,1895.4371337890625,0.0,3806.42041015625,0.902801752090454,1.0,0.0,3.0,1.0,0.0
18192360,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7992504239082336,0.3980956971645355,0.3624145686626434,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9409205317497252,0.6494577527046204,0.616908609867096,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8513044714927673,0.4870500266551971,0.3432180285453796,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8175967931747437,0.427150160074234,0.4086514115333557,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6765790581703186,0.2388945072889328,1.0991535186767578,284.9040222167969,284.95001220703125,301.7768249511719,292.6947937011719,298.8382263183594,296.2415466308594,284.9054870605469,1.0,0.6611522436141968,0.4648771286010742,0.4648771286010742,1.0,1.0,-3.398935079574585,1.1952450275421145,2.2036900520324707,0.4278489053249359,0.8552207946777344,0.8552207946777344,0.0,225.597396850586,234.0,60315.12890625,0.0,3545.642578125,1.0,278.8576965332031,282.9040222167969,295.72271728515625,299.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,38737.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462900161743164,1.0,0.0,0.0,3.5613062381744385,3.561329841613769,8.462758387395297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.005859375,0.0,1456.6962890625,1895.4371337890625,0.0,3829.478759765625,0.887910008430481,1.0,0.0,3.0,1.0,0.0
18192420,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7975307106971741,0.3989018499851227,0.362966924905777,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9391652345657348,0.6515718102455139,0.6187125444412231,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8505103588104248,0.4896433055400848,0.3449075222015381,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8165092468261719,0.4288389086723327,0.4101237654685974,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6752564907073975,0.2394844442605972,1.101651906967163,285.0025939941406,284.95001220703125,301.7549133300781,292.6581420898437,298.8276672363281,296.2458190917969,285.001953125,1.0,0.6638354063034058,0.4629910290241241,0.4629910290241241,1.0,1.0,-3.408568382263184,1.1944016218185425,2.214166641235352,0.424912691116333,0.9446914196014404,0.9446914196014404,0.0,228.3927001953125,237.0,59670.4609375,0.0,3584.80712890625,1.0,279.1417541503906,283.01959228515625,295.6428527832031,299.4458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396175146102904,1.0,0.0,0.0,3.677978515625,3.67800235748291,9.02633985333523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8056640625,0.0,1545.0755615234375,1895.4371337890625,0.0,3768.96630859375,0.9098228216171264,1.0,0.0,3.0,1.0,0.0
18192480,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7975307106971741,0.3989018499851227,0.362966924905777,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9391652345657348,0.6515718102455139,0.6187125444412231,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8505103588104248,0.4896433055400848,0.3449075222015381,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8165092468261719,0.4288389086723327,0.4101237654685974,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6752564907073975,0.2394844442605972,1.101651906967163,285.0025939941406,284.95001220703125,301.7549133300781,292.6581420898437,298.8276672363281,296.2458190917969,285.001953125,1.0,0.6638354063034058,0.4629910290241241,0.4629910290241241,1.0,1.0,-3.408568382263184,1.1944016218185425,2.214166641235352,0.424912691116333,0.9446914196014404,0.9446914196014404,0.0,228.3927001953125,237.0,59670.4609375,0.0,3584.80712890625,1.0,279.1417541503906,283.01959228515625,295.6428527832031,299.4458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396175146102904,1.0,0.0,0.0,3.677978515625,3.67800235748291,9.02633985333523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8056640625,0.0,1545.0755615234375,1895.4371337890625,0.0,3768.96630859375,0.9098228216171264,1.0,0.0,3.0,1.0,0.0
18192540,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7950245141983032,0.3987128138542175,0.3631579875946045,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9364476203918456,0.6525663137435913,0.6200529336929321,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8489681482315063,0.491279274225235,0.3463101983070373,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8147802352905273,0.4298297464847564,0.4113722443580627,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6733720898628235,0.2396590709686279,1.1036155223846436,284.9024353027344,284.95001220703125,301.7331237792969,292.6213684082031,298.8106384277344,296.24029541015625,284.90435791015625,1.0,0.6664624214172363,0.4611049294471741,0.4611049294471741,1.0,1.0,-3.4159696102142334,1.1926313638687134,2.2233383655548096,0.4217616617679596,0.853714108467102,0.853714108467102,0.0,231.7273406982422,225.0,60283.55078125,0.0,3621.94970703125,1.0,278.85772705078125,282.9006042480469,295.64959716796875,299.56298828125,293.1499938964844,293.1499938964844,279.1499938964844,38822.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948971688747406,1.0,0.0,0.0,3.559969425201416,3.559993028640747,8.456406135337602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5869140625,0.0,1455.886962890625,1895.4371337890625,0.0,3853.693603515625,0.887594997882843,1.0,0.0,3.0,1.0,0.0
18192600,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7950245141983032,0.3987128138542175,0.3631579875946045,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9364476203918456,0.6525663137435913,0.6200529336929321,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8489681482315063,0.491279274225235,0.3463101983070373,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8147802352905273,0.4298297464847564,0.4113722443580627,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6733720898628235,0.2396590709686279,1.1036155223846436,284.9024353027344,284.95001220703125,301.7331237792969,292.6213684082031,298.8106384277344,296.24029541015625,284.90435791015625,1.0,0.6664624214172363,0.4611049294471741,0.4611049294471741,1.0,1.0,-3.4159696102142334,1.1926313638687134,2.2233383655548096,0.4217616617679596,0.853714108467102,0.853714108467102,0.0,231.7273406982422,225.0,60283.55078125,0.0,3621.94970703125,1.0,278.85772705078125,282.9006042480469,295.64959716796875,299.56298828125,293.1499938964844,293.1499938964844,279.1499938964844,38822.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948971688747406,1.0,0.0,0.0,3.559969425201416,3.559993028640747,8.456406135337602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5869140625,0.0,1455.886962890625,1895.4371337890625,0.0,3853.693603515625,0.887594997882843,1.0,0.0,3.0,1.0,0.0
18192660,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7991883158683777,0.3995535969734192,0.3634824454784393,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.942440390586853,0.6545960903167725,0.6214962601661682,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8540870547294617,0.4938739538192749,0.3477912545204162,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8192518353462219,0.4315278530120849,0.4125886559486389,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6770281791687012,0.2402266860008239,1.1047104597091677,285.00067138671875,284.95001220703125,301.7114562988281,292.5844421386719,298.79998779296875,296.24420166015625,284.999755859375,1.0,0.6648763418197632,0.4592717885971069,0.4592717885971069,1.0,1.0,-3.4226527214050293,1.190678596496582,2.231974124908448,0.4184238910675049,0.942453920841217,0.942453920841217,0.0,227.6365661621093,213.0,59630.1640625,0.0,3614.13330078125,1.0,279.1417236328125,283.0207824707031,295.5687866210937,299.3692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33494.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422140717506408,1.0,0.0,0.0,3.675353527069092,3.675377368927002,9.013460271489748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5302734375,0.0,1542.681884765625,1895.4371337890625,0.0,3792.557861328125,0.9092197418212892,1.0,0.0,3.0,1.0,0.0
18192720,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7991883158683777,0.3995535969734192,0.3634824454784393,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.942440390586853,0.6545960903167725,0.6214962601661682,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8540870547294617,0.4938739538192749,0.3477912545204162,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8192518353462219,0.4315278530120849,0.4125886559486389,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6770281791687012,0.2402266860008239,1.1047104597091677,285.00067138671875,284.95001220703125,301.7114562988281,292.5844421386719,298.79998779296875,296.24420166015625,284.999755859375,1.0,0.6648763418197632,0.4592717885971069,0.4592717885971069,1.0,1.0,-3.4226527214050293,1.190678596496582,2.231974124908448,0.4184238910675049,0.942453920841217,0.942453920841217,0.0,227.6365661621093,213.0,59630.1640625,0.0,3614.13330078125,1.0,279.1417236328125,283.0207824707031,295.5687866210937,299.3692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33494.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422140717506408,1.0,0.0,0.0,3.675353527069092,3.675377368927002,9.013460271489748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5302734375,0.0,1542.681884765625,1895.4371337890625,0.0,3792.557861328125,0.9092197418212892,1.0,0.0,3.0,1.0,0.0
18192780,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8061918616294861,0.3994513154029846,0.3633369207382202,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9520867466926576,0.6555800437927246,0.6223846077919006,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8622918725013733,0.495589941740036,0.3489215970039367,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8264261484146118,0.4325559735298157,0.4134393334388733,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6832987070083618,0.2404425591230392,1.1047800779342651,284.9024353027344,284.95001220703125,301.69000244140625,292.5475158691406,298.7835693359375,296.2394104003906,284.9032287597656,1.0,0.661323606967926,0.4574386477470398,0.4574386477470398,1.0,1.0,-3.426022291183472,1.1874091625213623,2.2386131286621094,0.4146771728992462,0.8522473573684692,0.8522473573684692,0.0,220.1724548339844,201.0,60191.48046875,0.0,3578.58642578125,1.0,278.858154296875,282.9028015136719,295.5735778808594,299.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,38749.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511687755584716,1.0,0.0,0.0,3.556077718734741,3.5561013221740723,8.43792747673433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4111328125,0.0,1451.2099609375,1895.4371337890625,0.0,3873.4853515625,0.8866828083992004,1.0,0.0,3.0,1.0,0.0
18192840,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8061918616294861,0.3994513154029846,0.3633369207382202,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9520867466926576,0.6555800437927246,0.6223846077919006,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8622918725013733,0.495589941740036,0.3489215970039367,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8264261484146118,0.4325559735298157,0.4134393334388733,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6832987070083618,0.2404425591230392,1.1047800779342651,284.9024353027344,284.95001220703125,301.69000244140625,292.5475158691406,298.7835693359375,296.2394104003906,284.9032287597656,1.0,0.661323606967926,0.4574386477470398,0.4574386477470398,1.0,1.0,-3.426022291183472,1.1874091625213623,2.2386131286621094,0.4146771728992462,0.8522473573684692,0.8522473573684692,0.0,220.1724548339844,201.0,60191.48046875,0.0,3578.58642578125,1.0,278.858154296875,282.9028015136719,295.5735778808594,299.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,38749.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511687755584716,1.0,0.0,0.0,3.556077718734741,3.5561013221740723,8.43792747673433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4111328125,0.0,1451.2099609375,1895.4371337890625,0.0,3873.4853515625,0.8866828083992004,1.0,0.0,3.0,1.0,0.0
18192900,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.810637891292572,0.3998436629772186,0.3632639348506927,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9580514430999756,0.6565244197845459,0.6228116154670715,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8675678968429565,0.4968743920326233,0.3494927883148193,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8309688568115234,0.4333678483963012,0.4138308763504028,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6873345971107483,0.240715280175209,1.1045958995819092,285.0117492675781,284.95001220703125,301.67938232421875,292.529052734375,298.7779846191406,296.2408752441406,285.0126037597656,1.0,0.6590635776519775,0.4565220773220062,0.4565220773220062,1.0,1.0,-3.4273784160614014,1.1856461763381958,2.241732120513916,0.4126178026199341,0.9278928637504578,0.9278928637504578,0.0,215.5174255371093,201.0,59392.7890625,0.0,3554.612060546875,1.0,279.0994567871094,283.033935546875,295.5031433105469,299.2520751953125,293.1499938964844,293.1499938964844,279.1499938964844,34201.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457661509513856,1.0,0.0,0.0,3.6029186248779297,3.602941751480103,8.661681363264506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6923828125,0.0,1468.1337890625,1895.4371337890625,0.0,3824.7412109375,0.8950850963592529,1.0,0.0,3.0,1.0,0.0
18192960,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8161299228668213,0.4003805816173553,0.3635233342647552,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9651952385902404,0.6576183438301086,0.6236036419868469,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8741719722747803,0.4982917010784149,0.3503051400184631,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.836634635925293,0.4343042075634002,0.4144725799560547,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6924252510070801,0.2410890460014343,1.1051145792007446,284.99853515625,284.95001220703125,301.6687927246094,292.5105895996094,298.77362060546875,296.2439270019531,284.9972839355469,1.0,0.6567394137382507,0.4556556046009063,0.4556556046009063,1.0,1.0,-3.431013584136963,1.1848562955856323,2.246157169342041,0.4110655188560486,0.9378747940063475,0.9378747940063475,0.0,210.175048828125,189.0,59482.015625,0.0,3532.007568359375,1.0,279.142578125,283.0216064453125,295.492919921875,299.28369140625,293.1499938964844,293.1499938964844,278.8500061035156,33514.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441851377487184,1.0,0.0,0.0,3.666503429412842,3.666527032852173,8.970104090622044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.423828125,0.0,1532.9234619140625,1895.4371337890625,0.0,3810.42919921875,0.9070413708686828,1.0,0.0,3.0,1.0,0.0
18193020,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8267195820808411,0.4003578126430511,0.3633444011211395,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9785401821136476,0.6586217880249023,0.6243956685066223,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8876286149024963,0.5001185536384583,0.3514274358749389,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8482550978660583,0.4353778064250946,0.4152524173259735,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.702717661857605,0.2413855195045471,1.1049913167953491,284.9032897949219,284.95001220703125,301.6478881835937,292.4737243652344,298.7581481933594,296.2397766113281,284.904052734375,1.0,0.6515666842460632,0.4539226293563843,0.4539226293563843,1.0,1.0,-3.433899402618408,1.1815860271453855,2.2523133754730225,0.4074127078056335,0.8494424819946289,0.8494424819946289,0.0,199.6553192138672,177.0,60022.89453125,0.0,3477.225341796875,1.0,278.8582763671875,282.9072265625,295.4990234375,299.3926696777344,293.1499938964844,293.1499938964844,279.1499938964844,38784.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530202150344848,1.0,0.0,0.0,3.542388677597046,3.542412281036377,8.37308903101075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.490234375,0.0,1436.928466796875,1895.4371337890625,0.0,3890.12939453125,0.8836913108825684,1.0,0.0,3.0,1.0,0.0
18193080,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8267195820808411,0.4003578126430511,0.3633444011211395,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9785401821136476,0.6586217880249023,0.6243956685066223,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8876286149024963,0.5001185536384583,0.3514274358749389,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8482550978660583,0.4353778064250946,0.4152524173259735,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.702717661857605,0.2413855195045471,1.1049913167953491,284.9032897949219,284.95001220703125,301.6478881835937,292.4737243652344,298.7581481933594,296.2397766113281,284.904052734375,1.0,0.6515666842460632,0.4539226293563843,0.4539226293563843,1.0,1.0,-3.433899402618408,1.1815860271453855,2.2523133754730225,0.4074127078056335,0.8494424819946289,0.8494424819946289,0.0,199.6553192138672,177.0,60022.89453125,0.0,3477.225341796875,1.0,278.8582763671875,282.9072265625,295.4990234375,299.3926696777344,293.1499938964844,293.1499938964844,279.1499938964844,38784.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530202150344848,1.0,0.0,0.0,3.542388677597046,3.542412281036377,8.37308903101075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.490234375,0.0,1436.928466796875,1895.4371337890625,0.0,3890.12939453125,0.8836913108825684,1.0,0.0,3.0,1.0,0.0
18193140,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8400390148162842,0.4013085961341858,0.3635137975215912,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9930285215377808,0.6606755256652832,0.6255733370780945,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.904505729675293,0.502936840057373,0.3528477251529693,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8630905747413635,0.4371309578418731,0.4162454903125763,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7151609063148499,0.2420915216207504,1.1053335666656494,284.998291015625,284.95001220703125,301.6272888183594,292.43701171875,298.7489624023437,296.2447814941406,284.9974975585937,1.0,0.646115779876709,0.4521896243095398,0.4521896243095398,1.0,1.0,-3.438825845718384,1.179073691368103,2.259752035140991,0.4038503468036651,0.9344105124473572,0.9344105124473572,0.0,188.0365447998047,165.0,59321.79296875,0.0,3420.70849609375,1.0,279.1415710449219,283.0252685546875,295.4197082519531,299.1990051269531,293.1499938964844,293.1499938964844,278.8500061035156,33581.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460017085075378,1.0,0.0,0.0,3.651657104492188,3.651680707931519,8.897608267943724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1767578125,0.0,1516.9091796875,1895.4371337890625,0.0,3826.8720703125,0.9040122628211976,1.0,0.0,3.0,1.0,0.0
18193200,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8400390148162842,0.4013085961341858,0.3635137975215912,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9930285215377808,0.6606755256652832,0.6255733370780945,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.904505729675293,0.502936840057373,0.3528477251529693,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8630905747413635,0.4371309578418731,0.4162454903125763,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7151609063148499,0.2420915216207504,1.1053335666656494,284.998291015625,284.95001220703125,301.6272888183594,292.43701171875,298.7489624023437,296.2447814941406,284.9974975585937,1.0,0.646115779876709,0.4521896243095398,0.4521896243095398,1.0,1.0,-3.438825845718384,1.179073691368103,2.259752035140991,0.4038503468036651,0.9344105124473572,0.9344105124473572,0.0,188.0365447998047,165.0,59321.79296875,0.0,3420.70849609375,1.0,279.1415710449219,283.0252685546875,295.4197082519531,299.1990051269531,293.1499938964844,293.1499938964844,278.8500061035156,33581.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460017085075378,1.0,0.0,0.0,3.651657104492188,3.651680707931519,8.897608267943724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1767578125,0.0,1516.9091796875,1895.4371337890625,0.0,3826.8720703125,0.9040122628211976,1.0,0.0,3.0,1.0,0.0
18193260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8504993915557861,0.4011105895042419,0.3633507192134857,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6630213260650635,0.6189253330230713,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9190268516540528,0.5047810077667236,0.3541002571582794,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8750813007354736,0.4380254745483398,0.4170325398445129,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7241770029067993,0.242306500673294,1.1056146621704102,284.8780517578125,284.95001220703125,301.6070861816406,292.40045166015625,298.73504638671875,296.2438049316406,284.8763122558594,1.0,0.6394304633140564,0.4504895508289337,0.4504895508289337,1.0,1.0,-3.4196691513061523,1.167949080467224,2.2517199516296387,0.3912171125411987,0.8278584480285645,0.8278584480285645,0.0,178.46304321289062,153.0,59483.08984375,0.0,3333.373291015625,1.0,278.8582458496094,282.8934326171875,295.42486572265625,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,39489.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954678475856781,1.0,0.0,0.0,3.518456220626831,3.518479585647583,8.260333288490074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.24853515625,0.0,1416.8511962890625,1895.4371337890625,0.0,3905.01025390625,0.8782060146331787,1.0,0.0,3.0,1.0,0.0
18193320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8504993915557861,0.4011105895042419,0.3633507192134857,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6630213260650635,0.6189253330230713,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9190268516540528,0.5047810077667236,0.3541002571582794,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8750813007354736,0.4380254745483398,0.4170325398445129,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7241770029067993,0.242306500673294,1.1056146621704102,284.8780517578125,284.95001220703125,301.6070861816406,292.40045166015625,298.73504638671875,296.2438049316406,284.8763122558594,1.0,0.6394304633140564,0.4504895508289337,0.4504895508289337,1.0,1.0,-3.4196691513061523,1.167949080467224,2.2517199516296387,0.3912171125411987,0.8278584480285645,0.8278584480285645,0.0,178.46304321289062,153.0,59483.08984375,0.0,3333.373291015625,1.0,278.8582458496094,282.8934326171875,295.42486572265625,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,39489.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954678475856781,1.0,0.0,0.0,3.518456220626831,3.518479585647583,8.260333288490074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.24853515625,0.0,1416.8511962890625,1895.4371337890625,0.0,3905.01025390625,0.8782060146331787,1.0,0.0,3.0,1.0,0.0
18193380,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.863204836845398,0.4019023180007934,0.3634638488292694,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.6685904860496521,0.5916804671287537,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9367959499359132,0.5076378583908081,0.3556220233440399,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8892934918403625,0.4396221041679382,0.4179715514183044,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7344352602958679,0.2429763674736023,1.1062246561050415,284.98046875,284.95001220703125,301.5873107910156,292.3641662597656,298.7340393066406,296.2619934082031,284.97930908203125,1.0,0.6314777731895447,0.4487894773483276,0.4487894773483276,1.0,1.0,-3.4045276641845703,1.157433271408081,2.2470943927764893,0.390638917684555,0.9096900224685668,0.9096900224685668,0.0,169.34181213378906,141.0,58490.1953125,0.0,3232.180419921875,1.0,279.1412658691406,283.0228576660156,295.340087890625,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,34335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461818337440492,1.0,0.0,0.0,3.602583169937134,3.6026065349578857,8.660068715471425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7314453125,0.0,1468.7618408203125,1895.4371337890625,0.0,3828.500732421875,0.8935208916664124,1.0,0.0,3.0,1.0,0.0
18193440,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.863204836845398,0.4019023180007934,0.3634638488292694,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.6685904860496521,0.5916804671287537,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9367959499359132,0.5076378583908081,0.3556220233440399,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8892934918403625,0.4396221041679382,0.4179715514183044,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7344352602958679,0.2429763674736023,1.1062246561050415,284.98046875,284.95001220703125,301.5873107910156,292.3641662597656,298.7340393066406,296.2619934082031,284.97930908203125,1.0,0.6314777731895447,0.4487894773483276,0.4487894773483276,1.0,1.0,-3.4045276641845703,1.157433271408081,2.2470943927764893,0.390638917684555,0.9096900224685668,0.9096900224685668,0.0,169.34181213378906,141.0,58490.1953125,0.0,3232.180419921875,1.0,279.1412658691406,283.0228576660156,295.340087890625,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,34335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461818337440492,1.0,0.0,0.0,3.602583169937134,3.6026065349578857,8.660068715471425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7314453125,0.0,1468.7618408203125,1895.4371337890625,0.0,3828.500732421875,0.8935208916664124,1.0,0.0,3.0,1.0,0.0
18193500,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8697671294212341,0.4018310606479645,0.3634912073612213,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.6721674799919128,0.5784443616867065,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9456578493118286,0.5086286067962646,0.3563666045665741,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8965653777122498,0.4400835335254669,0.4184309840202331,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7396959066390991,0.2431371659040451,1.1066505908966064,284.8604736328125,284.95001220703125,301.5776062011719,292.3461303710937,298.73419189453125,296.2724609375,284.86053466796875,1.0,0.6270371079444885,0.4479394555091858,0.4479394555091858,1.0,1.0,-3.3906071186065674,1.1500189304351809,2.2405881881713867,0.3864592015743255,0.8191815614700317,0.8191815614700317,0.0,164.58566284179688,141.0,58870.52734375,0.0,3173.077880859375,1.0,278.89971923828125,282.88946533203125,295.3721923828125,299.2430114746094,293.1499938964844,293.1499938964844,278.8500061035156,39742.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515171647071838,1.0,0.0,0.0,3.5268476009368896,3.5268709659576416,8.299781484311097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.630859375,0.0,1427.478759765625,1895.4371337890625,0.0,3876.61962890625,0.877993106842041,1.0,0.0,3.0,1.0,0.0
18193560,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8763979077339172,0.4017016887664795,0.3631848692893982,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6762281060218811,0.5650876760482788,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9543328285217284,0.5095863342285156,0.3568754494190216,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9039442539215088,0.4404793083667755,0.4186245501041412,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7450813055038452,0.243256613612175,1.1063807010650637,284.8951721191406,284.95001220703125,301.5679931640625,292.3281555175781,298.7366638183594,296.2850341796875,284.8957214355469,1.0,0.6222981810569763,0.4473907947540283,0.4473907947540283,1.0,1.0,-3.3746981620788574,1.1425771713256836,2.232120990753174,0.3826673924922943,0.8188275694847107,0.8188275694847107,0.0,159.7998046875,159.0,58330.73828125,0.0,3109.827392578125,1.0,278.8587646484375,282.9309997558594,295.3401184082031,299.136962890625,293.1499938964844,293.1499938964844,279.1499938964844,40032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522563219070436,1.0,0.0,0.0,3.42268967628479,3.4227123260498047,7.816788638592698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.36328125,0.0,1322.96875,1895.4371337890625,0.0,3883.265869140625,0.8583454489707947,1.0,0.0,3.0,1.0,0.0
18193620,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8790296316146851,0.4025502800941467,0.3636564016342163,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6847626566886902,0.5608442425727844,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9586765170097352,0.5125935077667236,0.3587373197078705,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9073556065559388,0.4421094954013824,0.4199060499668121,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7474452257156372,0.24407659471035,1.109101414680481,284.99090576171875,284.95001220703125,301.5492248535156,292.29254150390625,298.7485656738281,296.3178405761719,284.99090576171875,1.0,0.6228338479995728,0.4462935030460357,0.4462935030460357,1.0,1.0,-3.3771541118621826,1.1407607793807983,2.2363932132720947,0.3797138631343841,0.8976095914840698,0.8976095914840698,0.0,158.59632873535156,177.0,57624.90625,0.0,3108.431884765625,1.0,279.1405029296875,283.05035400390625,295.26251220703125,298.9313049316406,293.1499938964844,293.1499938964844,279.45001220703125,33960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424821734428406,1.0,0.0,0.0,3.522435426712036,3.522457838058472,8.279028520519205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.17529296875,0.0,1381.095458984375,1895.4371337890625,0.0,3794.990478515625,0.8753500580787659,1.0,0.0,3.0,1.0,0.0
18193680,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8790296316146851,0.4025502800941467,0.3636564016342163,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6847626566886902,0.5608442425727844,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9586765170097352,0.5125935077667236,0.3587373197078705,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9073556065559388,0.4421094954013824,0.4199060499668121,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7474452257156372,0.24407659471035,1.109101414680481,284.99090576171875,284.95001220703125,301.5492248535156,292.29254150390625,298.7485656738281,296.3178405761719,284.99090576171875,1.0,0.6228338479995728,0.4462935030460357,0.4462935030460357,1.0,1.0,-3.3771541118621826,1.1407607793807983,2.2363932132720947,0.3797138631343841,0.8976095914840698,0.8976095914840698,0.0,158.59632873535156,177.0,57624.90625,0.0,3108.431884765625,1.0,279.1405029296875,283.05035400390625,295.26251220703125,298.9313049316406,293.1499938964844,293.1499938964844,279.45001220703125,33960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424821734428406,1.0,0.0,0.0,3.522435426712036,3.522457838058472,8.279028520519205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.17529296875,0.0,1381.095458984375,1895.4371337890625,0.0,3794.990478515625,0.8753500580787659,1.0,0.0,3.0,1.0,0.0
18193740,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8734167814254761,0.4036733210086822,0.3647657334804535,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6903653740882874,0.5732948184013367,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9534290432929992,0.5159162282943726,0.3611112236976623,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.90180903673172,0.4440191686153412,0.4218032956123352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.743385910987854,0.2451342642307281,1.114368557929993,285.0673522949219,284.95001220703125,301.531005859375,292.2572937011719,298.7510986328125,296.3343811035156,285.06610107421875,1.0,0.6295717358589172,0.4451961815357208,0.4451961815357208,1.0,1.0,-3.4049103260040283,1.1483901739120483,2.256520271301269,0.380987286567688,1.0,1.0,0.0,163.59767150878906,195.0,57527.19921875,0.0,3199.797607421875,1.0,279.4414367675781,283.1389465332031,295.2425231933594,298.8834228515625,293.1499938964844,293.1499938964844,279.1499938964844,31232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369025230407716,1.0,0.0,0.0,3.720883846282959,3.720907688140869,9.238160600943957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.875,0.0,1577.105712890625,1895.4371337890625,0.0,3744.24267578125,0.9175986051559448,1.0,0.0,3.0,1.0,0.0
18193800,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8734167814254761,0.4036733210086822,0.3647657334804535,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6903653740882874,0.5732948184013367,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9534290432929992,0.5159162282943726,0.3611112236976623,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.90180903673172,0.4440191686153412,0.4218032956123352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.743385910987854,0.2451342642307281,1.114368557929993,285.0673522949219,284.95001220703125,301.531005859375,292.2572937011719,298.7510986328125,296.3343811035156,285.06610107421875,1.0,0.6295717358589172,0.4451961815357208,0.4451961815357208,1.0,1.0,-3.4049103260040283,1.1483901739120483,2.256520271301269,0.380987286567688,1.0,1.0,0.0,163.59767150878906,195.0,57527.19921875,0.0,3199.797607421875,1.0,279.4414367675781,283.1389465332031,295.2425231933594,298.8834228515625,293.1499938964844,293.1499938964844,279.1499938964844,31232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369025230407716,1.0,0.0,0.0,3.720883846282959,3.720907688140869,9.238160600943957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.875,0.0,1577.105712890625,1895.4371337890625,0.0,3744.24267578125,0.9175986051559448,1.0,0.0,3.0,1.0,0.0
18193860,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8609619140625,0.4032243490219116,0.3650548458099365,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6908156275749207,0.5989617705345154,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9397085309028624,0.5177940130233765,0.3629182279109955,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8893038630485535,0.4447530210018158,0.4231296479701996,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.734119713306427,0.2454332560300827,1.118281602859497,284.91455078125,284.95001220703125,301.5133972167969,292.2225341796875,298.7298278808594,296.3161315917969,284.9154357910156,1.0,0.6402819752693176,0.4436303675174713,0.4436303675174713,1.0,1.0,-3.4445960521698,1.1592204570770264,2.285375595092773,0.3829824030399322,0.9156018495559692,0.9156018495559692,0.0,173.4287109375,198.0,59148.375,0.0,3348.577880859375,1.0,279.15740966796875,282.94879150390625,295.273193359375,299.0914001464844,293.1499938964844,293.1499938964844,278.8500061035156,36097.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951197624206543,1.0,0.0,0.0,3.728460550308228,3.728485345840454,9.275821071241808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.76171875,0.0,1622.9700927734375,1895.4371337890625,0.0,3873.744873046875,0.9226517677307128,1.0,0.0,3.0,1.0,0.0
18193920,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8609619140625,0.4032243490219116,0.3650548458099365,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6908156275749207,0.5989617705345154,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9397085309028624,0.5177940130233765,0.3629182279109955,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8893038630485535,0.4447530210018158,0.4231296479701996,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.734119713306427,0.2454332560300827,1.118281602859497,284.91455078125,284.95001220703125,301.5133972167969,292.2225341796875,298.7298278808594,296.3161315917969,284.9154357910156,1.0,0.6402819752693176,0.4436303675174713,0.4436303675174713,1.0,1.0,-3.4445960521698,1.1592204570770264,2.285375595092773,0.3829824030399322,0.9156018495559692,0.9156018495559692,0.0,173.4287109375,198.0,59148.375,0.0,3348.577880859375,1.0,279.15740966796875,282.94879150390625,295.273193359375,299.0914001464844,293.1499938964844,293.1499938964844,278.8500061035156,36097.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951197624206543,1.0,0.0,0.0,3.728460550308228,3.728485345840454,9.275821071241808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.76171875,0.0,1622.9700927734375,1895.4371337890625,0.0,3873.744873046875,0.9226517677307128,1.0,0.0,3.0,1.0,0.0
18193980,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8507183790206909,0.4024427831172943,0.3645553886890411,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.6880844235420227,0.6204821467399597,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9281949400901794,0.5193893313407898,0.3641767799854278,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8790438771247864,0.4450643956661224,0.4236889481544494,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7263180017471313,0.2452527731657028,1.1190102100372314,284.8847351074219,284.95001220703125,301.4964294433594,292.1883239746094,298.6976623535156,296.2820129394531,284.8865051269531,1.0,0.6481009721755981,0.4420645534992218,0.4420645534992218,1.0,1.0,-3.472964286804199,1.1656581163406372,2.3073060512542725,0.3834502398967743,0.8379671573638916,0.8379671573638916,0.0,181.75588989257807,201.0,59708.8203125,0.0,3464.59228515625,1.0,278.8585205078125,282.8961181640625,295.2265014648437,299.1036376953125,293.1499938964844,293.1499938964844,279.1499938964844,40092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961737871170044,1.0,0.0,0.0,3.53222131729126,3.532244920730591,8.325093290295627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.48486328125,0.0,1435.6708984375,1895.4371337890625,0.0,3968.062255859375,0.8827192187309265,1.0,0.0,3.0,1.0,0.0
18194040,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8507183790206909,0.4024427831172943,0.3645553886890411,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.6880844235420227,0.6204821467399597,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9281949400901794,0.5193893313407898,0.3641767799854278,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8790438771247864,0.4450643956661224,0.4236889481544494,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7263180017471313,0.2452527731657028,1.1190102100372314,284.8847351074219,284.95001220703125,301.4964294433594,292.1883239746094,298.6976623535156,296.2820129394531,284.8865051269531,1.0,0.6481009721755981,0.4420645534992218,0.4420645534992218,1.0,1.0,-3.472964286804199,1.1656581163406372,2.3073060512542725,0.3834502398967743,0.8379671573638916,0.8379671573638916,0.0,181.75588989257807,201.0,59708.8203125,0.0,3464.59228515625,1.0,278.8585205078125,282.8961181640625,295.2265014648437,299.1036376953125,293.1499938964844,293.1499938964844,279.1499938964844,40092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961737871170044,1.0,0.0,0.0,3.53222131729126,3.532244920730591,8.325093290295627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.48486328125,0.0,1435.6708984375,1895.4371337890625,0.0,3968.062255859375,0.8827192187309265,1.0,0.0,3.0,1.0,0.0
18194100,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8471993803977966,0.4027044475078583,0.3646264672279358,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.6871470808982849,0.6286606788635254,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9243304133415222,0.5208228826522827,0.3650469779968261,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8754814863204956,0.4456800520420074,0.4241649508476257,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7234899997711182,0.245391845703125,1.1195818185806274,285.0055847167969,284.95001220703125,301.4882202148437,292.1714172363281,298.6866149902344,296.2724609375,285.0068664550781,1.0,0.6513941287994385,0.441281646490097,0.441281646490097,1.0,1.0,-3.485193252563477,1.168128490447998,2.3170647621154785,0.3832356631755829,0.9176891446113586,0.9176891446113586,0.0,185.0490875244141,201.0,59036.3515625,0.0,3513.39990234375,1.0,279.0988464355469,283.0358581542969,295.1496887207031,298.8708190917969,293.1499938964844,293.1499938964844,279.1499938964844,34593.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956286609172821,1.0,0.0,0.0,3.578512191772461,3.578535318374634,8.544729439563525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7177734375,0.0,1444.7642822265625,1895.4371337890625,0.0,3919.416015625,0.8901274800300598,1.0,0.0,3.0,1.0,0.0
