time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8446956276893616,0.4030798077583313,0.365043431520462,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6864381432533264,0.6352442502975464,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9217047691345216,0.522367537021637,0.3661800324916839,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8729330897331238,0.4464150071144104,0.4249246120452881,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7214115858078003,0.2456250041723251,1.1209321022033691,284.9992980957031,284.95001220703125,301.4801940917969,292.1546630859375,298.6765441894531,296.2657165527344,284.9986572265625,1.0,0.6544382572174072,0.4401891827583313,0.4401891827583313,1.0,1.0,-3.497515916824341,1.16984224319458,2.3276736736297607,0.3822571337223053,0.93135005235672,0.93135005235672,0.0,187.84228515625,204.0,59229.60546875,0.0,3559.77099609375,1.0,279.14239501953125,283.02862548828125,295.13916015625,298.9057312011719,293.1499938964844,293.1499938964844,278.8500061035156,33603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547954797744752,1.0,0.0,0.0,3.643474102020264,3.6434977054595934,8.857775810611201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.654296875,0.0,1508.02490234375,1895.4371337890625,0.0,3906.058837890625,0.9019926190376282,1.0,0.0,3.0,1.0,0.0
18194220,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8393173813819885,0.4026929438114166,0.3651203513145447,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6839745044708252,0.6472198963165283,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9161233305931092,0.5243783593177795,0.3678836524486542,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.867638111114502,0.447042852640152,0.4258968532085418,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7170460224151611,0.245625615119934,1.1223459243774414,284.9120788574219,284.95001220703125,301.4646911621094,292.1216735839844,298.65106201171875,296.2446594238281,284.91278076171875,1.0,0.6597039103507996,0.438004195690155,0.438004195690155,1.0,1.0,-3.516948938369751,1.171149730682373,2.345799207687378,0.3794875741004944,0.8527362942695618,0.8527362942695618,0.0,193.2467498779297,207.0,60040.671875,0.0,3639.513671875,1.0,278.8583984375,282.91668701171875,295.1512756347656,299.0354919433594,293.1499938964844,293.1499938964844,279.1499938964844,38317.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644313454627992,1.0,0.0,0.0,3.535649299621582,3.535672426223755,8.34125955861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9931640625,0.0,1426.4248046875,1895.4371337890625,0.0,3991.9873046875,0.8818668723106384,1.0,0.0,3.0,1.0,0.0
18194280,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8393173813819885,0.4026929438114166,0.3651203513145447,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6839745044708252,0.6472198963165283,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9161233305931092,0.5243783593177795,0.3678836524486542,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.867638111114502,0.447042852640152,0.4258968532085418,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7170460224151611,0.245625615119934,1.1223459243774414,284.9120788574219,284.95001220703125,301.4646911621094,292.1216735839844,298.65106201171875,296.2446594238281,284.91278076171875,1.0,0.6597039103507996,0.438004195690155,0.438004195690155,1.0,1.0,-3.516948938369751,1.171149730682373,2.345799207687378,0.3794875741004944,0.8527362942695618,0.8527362942695618,0.0,193.2467498779297,207.0,60040.671875,0.0,3639.513671875,1.0,278.8583984375,282.91668701171875,295.1512756347656,299.0354919433594,293.1499938964844,293.1499938964844,279.1499938964844,38317.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644313454627992,1.0,0.0,0.0,3.535649299621582,3.535672426223755,8.34125955861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9931640625,0.0,1426.4248046875,1895.4371337890625,0.0,3991.9873046875,0.8818668723106384,1.0,0.0,3.0,1.0,0.0
18194340,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8334091901779175,0.4031126201152801,0.3655013144016266,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9939785599708556,0.6833556294441223,0.6475324630737305,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9098551869392396,0.5272325277328491,0.3698626160621643,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8616380095481873,0.4482277929782867,0.427065908908844,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7119156122207642,0.24594147503376,1.1242899894714355,285.0022277832031,284.95001220703125,301.45001220703125,292.08935546875,298.6357727050781,296.2392272949219,285.0012512207031,1.0,0.663508951663971,0.4358192384243011,0.4358192384243011,1.0,1.0,-3.5238964557647705,1.1677913665771484,2.356105089187622,0.3747282922267914,0.9385674595832824,0.9385674595832824,0.0,199.0128173828125,210.0,59410.6953125,0.0,3691.34130859375,1.0,279.1415710449219,283.0287780761719,295.0759582519531,298.85498046875,293.1499938964844,293.1499938964844,278.8500061035156,33356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958282470703125,1.0,0.0,0.0,3.6542487144470215,3.654272317886353,8.910241717785539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9169921875,0.0,1518.101806640625,1895.4371337890625,0.0,3937.260986328125,0.9043703079223632,1.0,0.0,3.0,1.0,0.0
18194400,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8334091901779175,0.4031126201152801,0.3655013144016266,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9939785599708556,0.6833556294441223,0.6475324630737305,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9098551869392396,0.5272325277328491,0.3698626160621643,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8616380095481873,0.4482277929782867,0.427065908908844,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7119156122207642,0.24594147503376,1.1242899894714355,285.0022277832031,284.95001220703125,301.45001220703125,292.08935546875,298.6357727050781,296.2392272949219,285.0012512207031,1.0,0.663508951663971,0.4358192384243011,0.4358192384243011,1.0,1.0,-3.5238964557647705,1.1677913665771484,2.356105089187622,0.3747282922267914,0.9385674595832824,0.9385674595832824,0.0,199.0128173828125,210.0,59410.6953125,0.0,3691.34130859375,1.0,279.1415710449219,283.0287780761719,295.0759582519531,298.85498046875,293.1499938964844,293.1499938964844,278.8500061035156,33356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958282470703125,1.0,0.0,0.0,3.6542487144470215,3.654272317886353,8.910241717785539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9169921875,0.0,1518.101806640625,1895.4371337890625,0.0,3937.260986328125,0.9043703079223632,1.0,0.0,3.0,1.0,0.0
18194460,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.828214704990387,0.40249103307724,0.3653685748577118,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9887641072273254,0.6828297972679138,0.6473175287246704,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9048068523406982,0.5291101932525635,0.3714732825756073,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8565735220909119,0.4486339390277862,0.4278414845466614,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7073226571083069,0.2458597868680954,1.1253769397735596,284.9043273925781,284.95001220703125,301.4385986328125,292.0585327148437,298.6198425292969,296.2296447753906,284.905029296875,1.0,0.6664732694625854,0.434041827917099,0.434041827917099,1.0,1.0,-3.5276801586151123,1.164297342300415,2.3633828163146973,0.3705533146858215,0.8501133322715759,0.8501133322715759,0.0,203.94454956054688,213.0,60015.26171875,0.0,3730.4228515625,1.0,278.8583068847656,282.91021728515625,295.0859069824219,298.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38617.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967485249042511,1.0,0.0,0.0,3.5394067764282227,3.5394301414489746,8.358998684343533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8720703125,0.0,1432.5670166015625,1895.4371337890625,0.0,4019.022216796875,0.882865846157074,1.0,0.0,3.0,1.0,0.0
18194520,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.828214704990387,0.40249103307724,0.3653685748577118,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9887641072273254,0.6828297972679138,0.6473175287246704,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9048068523406982,0.5291101932525635,0.3714732825756073,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8565735220909119,0.4486339390277862,0.4278414845466614,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7073226571083069,0.2458597868680954,1.1253769397735596,284.9043273925781,284.95001220703125,301.4385986328125,292.0585327148437,298.6198425292969,296.2296447753906,284.905029296875,1.0,0.6664732694625854,0.434041827917099,0.434041827917099,1.0,1.0,-3.5276801586151123,1.164297342300415,2.3633828163146973,0.3705533146858215,0.8501133322715759,0.8501133322715759,0.0,203.94454956054688,213.0,60015.26171875,0.0,3730.4228515625,1.0,278.8583068847656,282.91021728515625,295.0859069824219,298.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38617.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967485249042511,1.0,0.0,0.0,3.5394067764282227,3.5394301414489746,8.358998684343533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8720703125,0.0,1432.5670166015625,1895.4371337890625,0.0,4019.022216796875,0.882865846157074,1.0,0.0,3.0,1.0,0.0
18194580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8249872922897339,0.4028281569480896,0.3655586540699005,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9854641556739808,0.6837308406829834,0.6479439735412598,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.902305781841278,0.5319935083389282,0.3733786642551422,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8535463213920593,0.4497152268886566,0.4287943243980407,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7043963074684143,0.2461861968040466,1.1268470287322998,284.9990234375,284.95001220703125,301.4327697753906,292.0298767089844,298.6136169433594,296.2315368652344,284.99822998046875,1.0,0.6690904498100281,0.4322644174098968,0.4322644174098968,1.0,1.0,-3.533859968185425,1.1616939306259155,2.372166156768799,0.3665328323841095,0.935264527797699,0.935264527797699,0.0,207.4801177978516,216.0,59340.23828125,0.0,3767.182861328125,1.0,279.1415710449219,283.027587890625,295.0120544433594,298.78497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603478312492372,1.0,0.0,0.0,3.6507644653320312,3.6507880687713614,8.893258609532495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0986328125,0.0,1515.4405517578125,1895.4371337890625,0.0,3955.685791015625,0.9037198424339294,1.0,0.0,3.0,1.0,0.0
18194640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8249872922897339,0.4028281569480896,0.3655586540699005,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9854641556739808,0.6837308406829834,0.6479439735412598,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.902305781841278,0.5319935083389282,0.3733786642551422,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8535463213920593,0.4497152268886566,0.4287943243980407,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7043963074684143,0.2461861968040466,1.1268470287322998,284.9990234375,284.95001220703125,301.4327697753906,292.0298767089844,298.6136169433594,296.2315368652344,284.99822998046875,1.0,0.6690904498100281,0.4322644174098968,0.4322644174098968,1.0,1.0,-3.533859968185425,1.1616939306259155,2.372166156768799,0.3665328323841095,0.935264527797699,0.935264527797699,0.0,207.4801177978516,216.0,59340.23828125,0.0,3767.182861328125,1.0,279.1415710449219,283.027587890625,295.0120544433594,298.78497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603478312492372,1.0,0.0,0.0,3.6507644653320312,3.6507880687713614,8.893258609532495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0986328125,0.0,1515.4405517578125,1895.4371337890625,0.0,3955.685791015625,0.9037198424339294,1.0,0.0,3.0,1.0,0.0
18194700,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8234798908233643,0.4025665521621704,0.3656339049339294,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.983930230140686,0.6837742924690247,0.6483243703842163,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.901203453540802,0.5330186486244202,0.3743230402469635,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8521733283996582,0.4499513208866119,0.4292743802070617,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7030795216560364,0.2462033480405807,1.127727508544922,284.8785400390625,284.95001220703125,301.4317932128906,292.0163269042969,298.6086120605469,296.228759765625,284.87762451171875,1.0,0.6703721880912781,0.4313757121562958,0.4313757121562958,1.0,1.0,-3.5371875762939453,1.1604557037353516,2.3767318725585938,0.3646665215492248,0.8509291410446167,0.8509291410446167,0.0,209.1820068359375,216.0,60165.34765625,0.0,3785.794677734375,1.0,278.89825439453125,282.88458251953125,295.0516967773437,298.982177734375,293.1499938964844,293.1499938964844,278.8500061035156,37947.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667589664459229,1.0,0.0,0.0,3.6109676361083984,3.6109914779663086,8.700424700691656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.474609375,0.0,1504.5914306640625,1895.4371337890625,0.0,4012.60205078125,0.8957470655441284,1.0,0.0,3.0,1.0,0.0
18194760,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8213264346122742,0.402188092470169,0.3653565943241119,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.98175048828125,0.6836758255958557,0.6483004093170166,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8994049429893494,0.5339478850364685,0.3750058114528656,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8501957058906555,0.4500636160373688,0.4294643402099609,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7012086510658264,0.2461331635713577,1.1278390884399414,284.9046325683594,284.95001220703125,301.4320983886719,292.00323486328125,298.6033935546875,296.2247009277344,284.9057922363281,1.0,0.671482503414154,0.4305876493453979,0.4305876493453979,1.0,1.0,-3.538011312484741,1.1585615873336792,2.3794496059417725,0.3626547753810882,0.8486011028289795,0.8486011028289795,0.0,211.18458557128903,219.0,59933.1796875,0.0,3799.972900390625,1.0,278.8580322265625,282.9125366210937,295.02838134765625,298.90728759765625,293.1499938964844,293.1499938964844,279.1499938964844,38773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690250754356384,1.0,0.0,0.0,3.531785249710083,3.531808614730835,8.323038400703808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.3349609375,0.0,1425.6649169921875,1895.4371337890625,0.0,4032.61572265625,0.8813053965568542,1.0,0.0,3.0,1.0,0.0
18194820,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8188014030456543,0.4024866223335266,0.3654957115650177,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9791325330734252,0.6846981048583984,0.6490709781646729,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8978462815284729,0.5369134545326233,0.3769440054893493,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8479630351066589,0.4510778486728668,0.4303331673145294,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6989885568618774,0.2464675307273864,1.129252314567566,284.9995422363281,284.95001220703125,301.4362487792969,291.9784545898437,298.6019287109375,296.22784423828125,284.9987487792969,1.0,0.6737974882125854,0.4290115535259247,0.4290115535259247,1.0,1.0,-3.5441734790802,1.1564394235610962,2.3877339363098145,0.3591227531433105,0.9342691898345948,0.9342691898345948,0.0,214.1352386474609,222.0,59284.3046875,0.0,3833.36279296875,1.0,279.1415100097656,283.02911376953125,294.9594421386719,298.72662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616434574127196,1.0,0.0,0.0,3.645862340927124,3.645885944366455,8.869391763255408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9892578125,0.0,1509.878173828125,1895.4371337890625,0.0,3967.222412109375,0.9026111364364624,1.0,0.0,3.0,1.0,0.0
18194880,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8188014030456543,0.4024866223335266,0.3654957115650177,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9791325330734252,0.6846981048583984,0.6490709781646729,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8978462815284729,0.5369134545326233,0.3769440054893493,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8479630351066589,0.4510778486728668,0.4303331673145294,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6989885568618774,0.2464675307273864,1.129252314567566,284.9995422363281,284.95001220703125,301.4362487792969,291.9784545898437,298.6019287109375,296.22784423828125,284.9987487792969,1.0,0.6737974882125854,0.4290115535259247,0.4290115535259247,1.0,1.0,-3.5441734790802,1.1564394235610962,2.3877339363098145,0.3591227531433105,0.9342691898345948,0.9342691898345948,0.0,214.1352386474609,222.0,59284.3046875,0.0,3833.36279296875,1.0,279.1415100097656,283.02911376953125,294.9594421386719,298.72662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616434574127196,1.0,0.0,0.0,3.645862340927124,3.645885944366455,8.869391763255408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9892578125,0.0,1509.878173828125,1895.4371337890625,0.0,3967.222412109375,0.9026111364364624,1.0,0.0,3.0,1.0,0.0
18194940,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.815487802028656,0.4017755091190338,0.3652203977108001,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.975716233253479,0.6846851110458374,0.6494594216346741,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.895528256893158,0.5390321612358093,0.3786579072475433,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8450590372085571,0.4513253569602966,0.430902749300003,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6962022185325623,0.246408611536026,1.1301692724227903,284.9057312011719,284.95001220703125,301.4448547363281,291.9554138183594,298.5957946777344,296.2221984863281,284.9064025878906,1.0,0.6760182976722717,0.427435427904129,0.427435427904129,1.0,1.0,-3.548168420791626,1.1534903049468994,2.3946781158447266,0.3554616868495941,0.8485084772109985,0.8485084772109985,0.0,217.55496215820312,225.0,59902.578125,0.0,3864.19580078125,1.0,278.8583679199219,282.91363525390625,294.9797668457031,298.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970241367816925,1.0,0.0,0.0,3.529915571212769,3.5299386978149414,8.314227670780383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.318359375,0.0,1422.5225830078125,1895.4371337890625,0.0,4043.334228515625,0.8807747960090637,1.0,0.0,3.0,1.0,0.0
18195000,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.815487802028656,0.4017755091190338,0.3652203977108001,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.975716233253479,0.6846851110458374,0.6494594216346741,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.895528256893158,0.5390321612358093,0.3786579072475433,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8450590372085571,0.4513253569602966,0.430902749300003,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6962022185325623,0.246408611536026,1.1301692724227903,284.9057312011719,284.95001220703125,301.4448547363281,291.9554138183594,298.5957946777344,296.2221984863281,284.9064025878906,1.0,0.6760182976722717,0.427435427904129,0.427435427904129,1.0,1.0,-3.548168420791626,1.1534903049468994,2.3946781158447266,0.3554616868495941,0.8485084772109985,0.8485084772109985,0.0,217.55496215820312,225.0,59902.578125,0.0,3864.19580078125,1.0,278.8583679199219,282.91363525390625,294.9797668457031,298.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,38611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970241367816925,1.0,0.0,0.0,3.529915571212769,3.5299386978149414,8.314227670780383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.318359375,0.0,1422.5225830078125,1895.4371337890625,0.0,4043.334228515625,0.8807747960090637,1.0,0.0,3.0,1.0,0.0
18195060,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8131265640258789,0.401991605758667,0.365285724401474,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9732711911201476,0.6857179999351501,0.6502488255500793,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8943681716918945,0.5421848893165588,0.3807281851768493,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8430540561676025,0.4522201716899872,0.4316575527191162,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6942158937454224,0.246732011437416,1.1315186023712158,284.9999389648437,284.95001220703125,301.4575500488281,291.9339599609375,298.5977478027344,296.2262268066406,284.9991760253906,1.0,0.678231954574585,0.4258905053138733,0.4258905053138733,1.0,1.0,-3.5542097091674805,1.1513506174087524,2.4028592109680176,0.3519400358200073,0.9340193271636964,0.9340193271636964,0.0,220.3531188964844,228.0,59252.73046875,0.0,3896.548583984375,1.0,279.1414794921875,283.02978515625,294.91461181640625,298.67822265625,293.1499938964844,293.1499938964844,278.8500061035156,33471.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628236889839172,1.0,0.0,0.0,3.6433167457580566,3.643340349197388,8.857010698193335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9755859375,0.0,1506.8603515625,1895.4371337890625,0.0,3977.71630859375,0.9020199179649352,1.0,0.0,3.0,1.0,0.0
18195120,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8131265640258789,0.401991605758667,0.365285724401474,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9732711911201476,0.6857179999351501,0.6502488255500793,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8943681716918945,0.5421848893165588,0.3807281851768493,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8430540561676025,0.4522201716899872,0.4316575527191162,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6942158937454224,0.246732011437416,1.1315186023712158,284.9999389648437,284.95001220703125,301.4575500488281,291.9339599609375,298.5977478027344,296.2262268066406,284.9991760253906,1.0,0.678231954574585,0.4258905053138733,0.4258905053138733,1.0,1.0,-3.5542097091674805,1.1513506174087524,2.4028592109680176,0.3519400358200073,0.9340193271636964,0.9340193271636964,0.0,220.3531188964844,228.0,59252.73046875,0.0,3896.548583984375,1.0,279.1414794921875,283.02978515625,294.91461181640625,298.67822265625,293.1499938964844,293.1499938964844,278.8500061035156,33471.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628236889839172,1.0,0.0,0.0,3.6433167457580566,3.643340349197388,8.857010698193335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9755859375,0.0,1506.8603515625,1895.4371337890625,0.0,3977.71630859375,0.9020199179649352,1.0,0.0,3.0,1.0,0.0
18195180,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8098737597465515,0.401218980550766,0.3649486601352691,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9698897004127502,0.6856486797332764,0.6505983471870422,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8923143744468689,0.5443865060806274,0.382515549659729,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.840312659740448,0.4523605108261108,0.432121992111206,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6915929913520813,0.2466584593057632,1.1323654651641846,284.906005859375,284.95001220703125,301.4739685058594,291.9139709472656,298.5943908691406,296.220947265625,284.9066772460937,1.0,0.6803794503211975,0.4243455827236175,0.4243455827236175,1.0,1.0,-3.557961225509644,1.148349046707153,2.4096124172210693,0.3482818603515625,0.8484630584716797,0.8484630584716797,0.0,223.7102508544922,231.0,59881.01171875,0.0,3926.530029296875,1.0,278.8583984375,282.91387939453125,294.9382019042969,298.8099975585937,293.1499938964844,293.1499938964844,279.1499938964844,38584.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971403181552887,1.0,0.0,0.0,3.5284881591796875,3.5285115242004395,8.307505368065904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2060546875,0.0,1420.8271484375,1895.4371337890625,0.0,4053.55810546875,0.8804343342781067,1.0,0.0,3.0,1.0,0.0
18195240,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8098737597465515,0.401218980550766,0.3649486601352691,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9698897004127502,0.6856486797332764,0.6505983471870422,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8923143744468689,0.5443865060806274,0.382515549659729,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.840312659740448,0.4523605108261108,0.432121992111206,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6915929913520813,0.2466584593057632,1.1323654651641846,284.906005859375,284.95001220703125,301.4739685058594,291.9139709472656,298.5943908691406,296.220947265625,284.9066772460937,1.0,0.6803794503211975,0.4243455827236175,0.4243455827236175,1.0,1.0,-3.557961225509644,1.148349046707153,2.4096124172210693,0.3482818603515625,0.8484630584716797,0.8484630584716797,0.0,223.7102508544922,231.0,59881.01171875,0.0,3926.530029296875,1.0,278.8583984375,282.91387939453125,294.9382019042969,298.8099975585937,293.1499938964844,293.1499938964844,279.1499938964844,38584.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971403181552887,1.0,0.0,0.0,3.5284881591796875,3.5285115242004395,8.307505368065904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2060546875,0.0,1420.8271484375,1895.4371337890625,0.0,4053.55810546875,0.8804343342781067,1.0,0.0,3.0,1.0,0.0
18195300,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8083602786064148,0.4012448191642761,0.3647975325584411,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.968309998512268,0.6860485672950745,0.6507631540298462,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8914538025856018,0.5459324717521667,0.3834418952465057,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8390544652938843,0.4527062177658081,0.4323254823684692,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6903656125068665,0.2467677146196365,1.1326429843902588,285.0126647949219,284.95001220703125,301.4834899902344,291.9044494628906,298.59588623046875,296.2223205566406,285.01336669921875,1.0,0.6813937425613403,0.4235731363296509,0.4235731363296509,1.0,1.0,-3.559664249420166,1.1467856168746948,2.4128785133361816,0.3462967574596405,0.9232438206672668,0.9232438206672668,0.0,225.269271850586,231.0,59110.97265625,0.0,3940.3857421875,1.0,279.0988464355469,283.0416259765625,294.8764038085937,298.59490966796875,293.1499938964844,293.1499938964844,279.1499938964844,34055.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657782912254332,1.0,0.0,0.0,3.5783560276031494,3.578378915786743,8.543983653908072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.01171875,0.0,1440.6470947265625,1895.4371337890625,0.0,4003.923583984375,0.8894545435905457,1.0,0.0,3.0,1.0,0.0
18195360,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8075007796287537,0.4013799428939819,0.3649574816226959,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9674171209335328,0.6865924596786499,0.6513023972511292,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8912857174873352,0.5475931167602539,0.3846203982830047,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8383793234825134,0.4531647264957428,0.4327825307846069,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6896883845329285,0.2469634413719177,1.133622169494629,284.9999389648437,284.95001220703125,301.4937744140625,291.895263671875,298.5986633300781,296.22509765625,284.99884033203125,1.0,0.6825286149978638,0.4228180646896362,0.4228180646896362,1.0,1.0,-3.563648700714112,1.1460763216018677,2.417572259902954,0.3447015583515167,0.9338915944099426,0.9338915944099426,0.0,226.49005126953125,234.0,59235.765625,0.0,3958.046875,1.0,279.14239501953125,283.0292053222656,294.8748474121094,298.6363830566406,293.1499938964844,293.1499938964844,278.8500061035156,33382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638888239860536,1.0,0.0,0.0,3.6440541744232178,3.644077777862549,8.860596381055075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.501953125,0.0,1507.0079345703125,1895.4371337890625,0.0,3987.174560546875,0.90190988779068,1.0,0.0,3.0,1.0,0.0
18195420,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8042280673980713,0.4005581140518188,0.3645816147327423,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9640087485313416,0.6864233016967773,0.6515679359436035,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8893943428993225,0.5498316884040833,0.3864403367042541,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8357542753219604,0.4532250761985779,0.4331746697425842,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6871774792671204,0.2468696236610412,1.1343938112258911,284.90606689453125,284.95001220703125,301.5166015625,291.8777770996094,298.597412109375,296.2199401855469,284.9067687988281,1.0,0.6846195459365845,0.4213079810142517,0.4213079810142517,1.0,1.0,-3.5671145915985107,1.143022060394287,2.424092531204224,0.3410553634166717,0.8484684824943542,0.8484684824943542,0.0,229.8291015625,237.0,59867.515625,0.0,3987.3193359375,1.0,278.8584289550781,282.91357421875,294.90185546875,298.7716979980469,293.1499938964844,293.1499938964844,279.1499938964844,38572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972478449344635,1.0,0.0,0.0,3.527970552444458,3.52799391746521,8.305068490699341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.9072265625,0.0,1420.19775390625,1895.4371337890625,0.0,4063.006103515625,0.8803099393844604,1.0,0.0,3.0,1.0,0.0
18195480,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8042280673980713,0.4005581140518188,0.3645816147327423,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9640087485313416,0.6864233016967773,0.6515679359436035,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8893943428993225,0.5498316884040833,0.3864403367042541,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8357542753219604,0.4532250761985779,0.4331746697425842,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6871774792671204,0.2468696236610412,1.1343938112258911,284.90606689453125,284.95001220703125,301.5166015625,291.8777770996094,298.597412109375,296.2199401855469,284.9067687988281,1.0,0.6846195459365845,0.4213079810142517,0.4213079810142517,1.0,1.0,-3.5671145915985107,1.143022060394287,2.424092531204224,0.3410553634166717,0.8484684824943542,0.8484684824943542,0.0,229.8291015625,237.0,59867.515625,0.0,3987.3193359375,1.0,278.8584289550781,282.91357421875,294.90185546875,298.7716979980469,293.1499938964844,293.1499938964844,279.1499938964844,38572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972478449344635,1.0,0.0,0.0,3.527970552444458,3.52799391746521,8.305068490699341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.9072265625,0.0,1420.19775390625,1895.4371337890625,0.0,4063.006103515625,0.8803099393844604,1.0,0.0,3.0,1.0,0.0
18195540,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8018677830696106,0.4006703495979309,0.3645536005496979,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9615116119384766,0.6872643828392029,0.6521839499473572,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8884832859039307,0.5530805587768555,0.3885788321495056,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8338947296142578,0.4539570808410644,0.4337706267833709,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6853499412536621,0.2471538186073303,1.1355687379837036,285.00006103515625,284.95001220703125,301.54205322265625,291.861328125,298.6034545898437,296.22412109375,284.999267578125,1.0,0.6867154836654663,0.4197978675365448,0.4197978675365448,1.0,1.0,-3.5725159645080566,1.1406482458114624,2.431867837905884,0.3374370634555816,0.9339243173599244,0.9339243173599244,0.0,232.59625244140625,240.0,59221.59765625,0.0,4018.187255859375,1.0,279.1414794921875,283.0292053222656,294.84149169921875,298.60089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649605751037598,1.0,0.0,0.0,3.641959428787232,3.641982793807984,8.850412314131972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1552734375,0.0,1505.233642578125,1895.4371337890625,0.0,3996.6796875,0.9017036557197572,1.0,0.0,3.0,1.0,0.0
18195600,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8018677830696106,0.4006703495979309,0.3645536005496979,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9615116119384766,0.6872643828392029,0.6521839499473572,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8884832859039307,0.5530805587768555,0.3885788321495056,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8338947296142578,0.4539570808410644,0.4337706267833709,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6853499412536621,0.2471538186073303,1.1355687379837036,285.00006103515625,284.95001220703125,301.54205322265625,291.861328125,298.6034545898437,296.22412109375,284.999267578125,1.0,0.6867154836654663,0.4197978675365448,0.4197978675365448,1.0,1.0,-3.5725159645080566,1.1406482458114624,2.431867837905884,0.3374370634555816,0.9339243173599244,0.9339243173599244,0.0,232.59625244140625,240.0,59221.59765625,0.0,4018.187255859375,1.0,279.1414794921875,283.0292053222656,294.84149169921875,298.60089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649605751037598,1.0,0.0,0.0,3.641959428787232,3.641982793807984,8.850412314131972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1552734375,0.0,1505.233642578125,1895.4371337890625,0.0,3996.6796875,0.9017036557197572,1.0,0.0,3.0,1.0,0.0
18195660,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7986518144607544,0.3998070955276489,0.3641328811645508,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9580498933792114,0.686992883682251,0.6523468494415283,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.886706531047821,0.5553527474403381,0.3904182314872741,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8313480615615845,0.4539500474929809,0.4340941607952118,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6829190254211426,0.2470384985208511,1.1362372636795044,284.9060363769531,284.95001220703125,301.56982421875,291.84576416015625,298.603759765625,296.21905517578125,284.9067077636719,1.0,0.6887521147727966,0.4183114767074585,0.4183114767074585,1.0,1.0,-3.5756213665008545,1.1374863386154177,2.4381351470947266,0.3337574601173401,0.8484326601028442,0.8484326601028442,0.0,235.93826293945312,243.0,59856.578125,0.0,4046.666259765625,1.0,278.8583984375,282.9129943847656,294.86968994140625,298.7378845214844,293.1499938964844,293.1499938964844,279.1499938964844,38569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734730124473572,1.0,0.0,0.0,3.5278329849243164,3.5278563499450684,8.304420475724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.71630859375,0.0,1420.036376953125,1895.4371337890625,0.0,4071.73388671875,0.8802733421325684,1.0,0.0,3.0,1.0,0.0
18195720,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7986518144607544,0.3998070955276489,0.3641328811645508,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9580498933792114,0.686992883682251,0.6523468494415283,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.886706531047821,0.5553527474403381,0.3904182314872741,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8313480615615845,0.4539500474929809,0.4340941607952118,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6829190254211426,0.2470384985208511,1.1362372636795044,284.9060363769531,284.95001220703125,301.56982421875,291.84576416015625,298.603759765625,296.21905517578125,284.9067077636719,1.0,0.6887521147727966,0.4183114767074585,0.4183114767074585,1.0,1.0,-3.5756213665008545,1.1374863386154177,2.4381351470947266,0.3337574601173401,0.8484326601028442,0.8484326601028442,0.0,235.93826293945312,243.0,59856.578125,0.0,4046.666259765625,1.0,278.8583984375,282.9129943847656,294.86968994140625,298.7378845214844,293.1499938964844,293.1499938964844,279.1499938964844,38569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734730124473572,1.0,0.0,0.0,3.5278329849243164,3.5278563499450684,8.304420475724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.71630859375,0.0,1420.036376953125,1895.4371337890625,0.0,4071.73388671875,0.8802733421325684,1.0,0.0,3.0,1.0,0.0
18195780,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7963557243347168,0.3998808562755584,0.3640705049037933,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9555240273475648,0.6877343058586121,0.6528695821762085,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8858917355537415,0.5586420297622681,0.3925841152667999,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8295465111732483,0.454622209072113,0.4346325695514679,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6811561584472656,0.2473024725914001,1.1373205184936523,285.0000305175781,284.95001220703125,301.5994873046875,291.8310241699219,298.611083984375,296.2232666015625,284.999267578125,1.0,0.6907976269721985,0.4168250858783722,0.4168250858783722,1.0,1.0,-3.58072280883789,1.1350256204605105,2.44569730758667,0.3301144242286682,0.9338656663894652,0.9338656663894652,0.0,238.6997833251953,246.0,59208.8359375,0.0,4076.87158203125,1.0,279.1414794921875,283.0285949707031,294.8109130859375,298.5687255859375,293.1499938964844,293.1499938964844,278.8500061035156,33454.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658992886543274,1.0,0.0,0.0,3.641737699508667,3.641761064529419,8.849334562910371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.09765625,0.0,1504.991943359375,1895.4371337890625,0.0,4004.994873046875,0.9016551971435548,1.0,0.0,3.0,1.0,0.0
18195840,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7963557243347168,0.3998808562755584,0.3640705049037933,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9555240273475648,0.6877343058586121,0.6528695821762085,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8858917355537415,0.5586420297622681,0.3925841152667999,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8295465111732483,0.454622209072113,0.4346325695514679,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6811561584472656,0.2473024725914001,1.1373205184936523,285.0000305175781,284.95001220703125,301.5994873046875,291.8310241699219,298.611083984375,296.2232666015625,284.999267578125,1.0,0.6907976269721985,0.4168250858783722,0.4168250858783722,1.0,1.0,-3.58072280883789,1.1350256204605105,2.44569730758667,0.3301144242286682,0.9338656663894652,0.9338656663894652,0.0,238.6997833251953,246.0,59208.8359375,0.0,4076.87158203125,1.0,279.1414794921875,283.0285949707031,294.8109130859375,298.5687255859375,293.1499938964844,293.1499938964844,278.8500061035156,33454.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658992886543274,1.0,0.0,0.0,3.641737699508667,3.641761064529419,8.849334562910371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.09765625,0.0,1504.991943359375,1895.4371337890625,0.0,4004.994873046875,0.9016551971435548,1.0,0.0,3.0,1.0,0.0
18195900,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.795131504535675,0.399489015340805,0.364018827676773,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.954165518283844,0.6876307725906372,0.6531214118003845,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8853996396064758,0.559840977191925,0.3936516344547272,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8285958766937256,0.4546545147895813,0.4349146783351898,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6802518367767334,0.2472812682390213,1.138005614280701,284.8804016113281,284.95001220703125,301.61492919921875,291.8238830566406,298.6121520996094,296.221435546875,284.8795471191406,1.0,0.6918633580207825,0.4160819053649902,0.4160819053649902,1.0,1.0,-3.583418607711792,1.133829116821289,2.449589252471924,0.3284274637699127,0.8505287170410156,0.8505287170410156,0.0,240.183334350586,246.0,60052.3203125,0.0,4093.00048828125,1.0,278.8984375,282.8858642578125,294.8577575683594,298.7741394042969,293.1499938964844,293.1499938964844,278.8500061035156,37865.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721941947937012,1.0,0.0,0.0,3.603346109390259,3.603370189666748,8.663737389724702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4462890625,0.0,1495.6622314453125,1895.4371337890625,0.0,4060.509765625,0.8940116763114929,1.0,0.0,3.0,1.0,0.0
18195960,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7932453751564026,0.3989853262901306,0.3636265993118286,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.952052891254425,0.6873643398284912,0.6529483795166016,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8842461109161377,0.5609414577484131,0.3944500386714935,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8270909190177917,0.4545604884624481,0.4349089860916137,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6788235902786255,0.2471673935651779,1.1379157304763794,284.9058837890625,284.95001220703125,301.6307067871094,291.8169250488281,298.6124572753906,296.2182922363281,284.9071350097656,1.0,0.692787766456604,0.4153650999069214,0.4153650999069214,1.0,1.0,-3.5835862159729004,1.131809115409851,2.451777219772339,0.3264327645301819,0.8482652902603149,0.8482652902603149,0.0,242.03028869628903,249.0,59828.140625,0.0,4104.7578125,1.0,278.85772705078125,282.9129333496094,294.8414001464844,298.7076721191406,293.1499938964844,293.1499938964844,279.1499938964844,38752.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974420964717865,1.0,0.0,0.0,3.5249898433685303,3.5250132083892822,8.291041240227059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.7587890625,0.0,1418.375732421875,1895.4371337890625,0.0,4080.04150390625,0.8798197507858276,1.0,0.0,3.0,1.0,0.0
