time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7910062670707703,0.3990316390991211,0.3635324537754059,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9494959115982056,0.6880118250846863,0.6533751487731934,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8835045099258423,0.5642650127410889,0.3966334164142608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8253313899040222,0.4551861882209778,0.435397207736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6771143674850464,0.2474124580621719,1.1389018297195437,284.9999389648437,284.95001220703125,301.66314697265625,291.8033447265625,298.6206970214844,296.2225646972656,284.9991760253906,1.0,0.6947861909866333,0.4139315485954284,0.4139315485954284,1.0,1.0,-3.5883777141571045,1.1293468475341797,2.459030866622925,0.322848916053772,0.9337536692619324,0.9337536692619324,0.0,244.79405212402344,252.0,59194.41015625,0.0,4134.30322265625,1.0,279.1414489746094,283.0278625488281,294.7830505371094,298.5393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667712450027466,1.0,0.0,0.0,3.6415317058563232,3.641555070877075,8.848333550304233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5048828125,0.0,1504.7867431640625,1895.4371337890625,0.0,4012.71044921875,0.9016117453575134,1.0,0.0,3.0,1.0,0.0
18196080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7910062670707703,0.3990316390991211,0.3635324537754059,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9494959115982056,0.6880118250846863,0.6533751487731934,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8835045099258423,0.5642650127410889,0.3966334164142608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8253313899040222,0.4551861882209778,0.435397207736969,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6771143674850464,0.2474124580621719,1.1389018297195437,284.9999389648437,284.95001220703125,301.66314697265625,291.8033447265625,298.6206970214844,296.2225646972656,284.9991760253906,1.0,0.6947861909866333,0.4139315485954284,0.4139315485954284,1.0,1.0,-3.5883777141571045,1.1293468475341797,2.459030866622925,0.322848916053772,0.9337536692619324,0.9337536692619324,0.0,244.79405212402344,252.0,59194.41015625,0.0,4134.30322265625,1.0,279.1414489746094,283.0278625488281,294.7830505371094,298.5393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667712450027466,1.0,0.0,0.0,3.6415317058563232,3.641555070877075,8.848333550304233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5048828125,0.0,1504.7867431640625,1895.4371337890625,0.0,4012.71044921875,0.9016117453575134,1.0,0.0,3.0,1.0,0.0
18196140,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7879838943481445,0.3981178700923919,0.3630631566047668,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9460070729255676,0.687552273273468,0.6533613204956055,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8819540739059448,0.5665857195854187,0.3985101580619812,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8229374885559082,0.4550850689411163,0.4356299340724945,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6748597025871277,0.2472589313983917,1.1394041776657104,284.90594482421875,284.95001220703125,301.6964416503906,291.7901916503906,298.6226806640625,296.2176513671875,284.9066162109375,1.0,0.6967310905456543,0.4124979674816131,0.4124979674816131,1.0,1.0,-3.59094762802124,1.1260699033737185,2.4648776054382324,0.3191641569137573,0.848259687423706,0.848259687423706,0.0,248.1261749267578,255.0,59828.44921875,0.0,4161.52587890625,1.0,278.8583984375,282.91168212890625,294.8138427734375,298.6789855957031,293.1499938964844,293.1499938964844,279.1499938964844,38574.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975230038166046,1.0,0.0,0.0,3.527307748794556,3.527331113815308,8.301947787003883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.548828125,0.0,1419.521728515625,1895.4371337890625,0.0,4087.12451171875,0.8801575899124146,1.0,0.0,3.0,1.0,0.0
18196200,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7879838943481445,0.3981178700923919,0.3630631566047668,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9460070729255676,0.687552273273468,0.6533613204956055,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8819540739059448,0.5665857195854187,0.3985101580619812,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8229374885559082,0.4550850689411163,0.4356299340724945,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6748597025871277,0.2472589313983917,1.1394041776657104,284.90594482421875,284.95001220703125,301.6964416503906,291.7901916503906,298.6226806640625,296.2176513671875,284.9066162109375,1.0,0.6967310905456543,0.4124979674816131,0.4124979674816131,1.0,1.0,-3.59094762802124,1.1260699033737185,2.4648776054382324,0.3191641569137573,0.848259687423706,0.848259687423706,0.0,248.1261749267578,255.0,59828.44921875,0.0,4161.52587890625,1.0,278.8583984375,282.91168212890625,294.8138427734375,298.6789855957031,293.1499938964844,293.1499938964844,279.1499938964844,38574.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975230038166046,1.0,0.0,0.0,3.527307748794556,3.527331113815308,8.301947787003883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.548828125,0.0,1419.521728515625,1895.4371337890625,0.0,4087.12451171875,0.8801575899124146,1.0,0.0,3.0,1.0,0.0
18196260,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7858364582061768,0.3981483280658722,0.3629612922668457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9434648156166076,0.6881130933761597,0.6537142992019653,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8813028335571289,0.5699318051338196,0.4007146954536438,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8212380409240723,0.4556796252727508,0.4360920488834381,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6732237935066223,0.2474868148565292,1.140323281288147,284.9999084472656,284.95001220703125,301.73016357421875,291.77734375,298.63140869140625,296.2219543457031,284.9991455078125,1.0,0.6986904144287109,0.4111276566982269,0.4111276566982269,1.0,1.0,-3.595554828643799,1.1236803531646729,2.471874237060547,0.3156902194023132,0.9335732460021972,0.9335732460021972,0.0,250.87643432617188,258.0,59175.75,0.0,4190.62841796875,1.0,279.1414794921875,283.0272521972656,294.7568664550781,298.5115051269531,293.1499938964844,293.1499938964844,278.8500061035156,33459.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675851464271544,1.0,0.0,0.0,3.640961408615112,3.6409850120544434,8.845562433634768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8291015625,0.0,1504.1778564453125,1895.4371337890625,0.0,4019.90478515625,0.9014864563941956,1.0,0.0,3.0,1.0,0.0
18196320,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7858364582061768,0.3981483280658722,0.3629612922668457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9434648156166076,0.6881130933761597,0.6537142992019653,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8813028335571289,0.5699318051338196,0.4007146954536438,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8212380409240723,0.4556796252727508,0.4360920488834381,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6732237935066223,0.2474868148565292,1.140323281288147,284.9999084472656,284.95001220703125,301.73016357421875,291.77734375,298.63140869140625,296.2219543457031,284.9991455078125,1.0,0.6986904144287109,0.4111276566982269,0.4111276566982269,1.0,1.0,-3.595554828643799,1.1236803531646729,2.471874237060547,0.3156902194023132,0.9335732460021972,0.9335732460021972,0.0,250.87643432617188,258.0,59175.75,0.0,4190.62841796875,1.0,279.1414794921875,283.0272521972656,294.7568664550781,298.5115051269531,293.1499938964844,293.1499938964844,278.8500061035156,33459.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675851464271544,1.0,0.0,0.0,3.640961408615112,3.6409850120544434,8.845562433634768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8291015625,0.0,1504.1778564453125,1895.4371337890625,0.0,4019.90478515625,0.9014864563941956,1.0,0.0,3.0,1.0,0.0
18196380,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7829217910766602,0.3972271084785461,0.3624838590621948,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.939994215965271,0.6875718235969543,0.6536234617233276,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8798479437828064,0.5722609758377075,0.4025994837284088,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8189072012901306,0.4555543959140777,0.4363010227680206,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6710553765296936,0.247316837310791,1.140753984451294,284.9059143066406,284.95001220703125,301.7640380859375,291.7646484375,298.6336364746094,296.2171325683594,284.9065856933594,1.0,0.7005976438522339,0.4097573757171631,0.4097573757171631,1.0,1.0,-3.597917079925537,1.1204806566238403,2.4774365425109863,0.3121228814125061,0.8480785489082336,0.8480785489082336,0.0,254.2034149169922,261.0,59808.08203125,0.0,4217.35791015625,1.0,278.8583984375,282.9111022949219,294.78826904296875,298.6517333984375,293.1499938964844,293.1499938964844,279.1499938964844,38579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760383367538452,1.0,0.0,0.0,3.5266075134277344,3.5266308784484863,8.298652005578333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.8828125,0.0,1418.81689453125,1895.4371337890625,0.0,4094.1923828125,0.8800041079521179,1.0,0.0,3.0,1.0,0.0
18196440,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7829217910766602,0.3972271084785461,0.3624838590621948,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.939994215965271,0.6875718235969543,0.6536234617233276,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8798479437828064,0.5722609758377075,0.4025994837284088,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8189072012901306,0.4555543959140777,0.4363010227680206,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6710553765296936,0.247316837310791,1.140753984451294,284.9059143066406,284.95001220703125,301.7640380859375,291.7646484375,298.6336364746094,296.2171325683594,284.9065856933594,1.0,0.7005976438522339,0.4097573757171631,0.4097573757171631,1.0,1.0,-3.597917079925537,1.1204806566238403,2.4774365425109863,0.3121228814125061,0.8480785489082336,0.8480785489082336,0.0,254.2034149169922,261.0,59808.08203125,0.0,4217.35791015625,1.0,278.8583984375,282.9111022949219,294.78826904296875,298.6517333984375,293.1499938964844,293.1499938964844,279.1499938964844,38579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760383367538452,1.0,0.0,0.0,3.5266075134277344,3.5266308784484863,8.298652005578333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.8828125,0.0,1418.81689453125,1895.4371337890625,0.0,4094.1923828125,0.8800041079521179,1.0,0.0,3.0,1.0,0.0
18196500,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7815888524055481,0.3971832692623138,0.3622716069221496,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9383799433708192,0.6877396106719971,0.6535710692405701,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8792544603347778,0.5738860368728638,0.403574526309967,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8178241848945618,0.4557817280292511,0.436389297246933,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6700318455696106,0.2473779171705246,1.140815258026123,285.0121459960937,284.95001220703125,301.7809143066406,291.7583312988281,298.637451171875,296.2186279296875,285.0128173828125,1.0,0.701496958732605,0.4090722501277923,0.4090722501277923,1.0,1.0,-3.598944902420044,1.118829369544983,2.4801156520843506,0.3101867735385895,0.9225105047225952,0.9225105047225952,0.0,255.7479705810547,261.0,59030.8359375,0.0,4229.60888671875,1.0,279.0987854003906,283.0384216308594,294.7294616699219,298.4397888183594,293.1499938964844,293.1499938964844,279.1499938964844,34060.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703251719474792,1.0,0.0,0.0,3.5763487815856934,3.576371908187866,8.534400990356517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4736328125,0.0,1438.5452880859375,1895.4371337890625,0.0,4044.072509765625,0.889000415802002,1.0,0.0,3.0,1.0,0.0
18196560,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7808454036712646,0.3972510397434234,0.3623702824115753,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9374541640281676,0.6880528330802917,0.6538947224617004,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8792508840560913,0.575619637966156,0.4048070609569549,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8172407150268555,0.4561297297477722,0.4367396831512451,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6694725155830383,0.2475286126136779,1.141589641571045,284.9996337890625,284.95001220703125,301.79766845703125,291.75201416015625,298.6422424316406,296.221435546875,284.99853515625,1.0,0.7025198936462402,0.4084036946296692,0.4084036946296692,1.0,1.0,-3.6022868156433105,1.1180226802825928,2.4842641353607178,0.3086236119270324,0.9331604242324828,0.9331604242324828,0.0,256.95562744140625,264.0,59152.59375,0.0,4245.96044921875,1.0,279.14239501953125,283.0261535644531,294.73065185546875,298.4837341308594,293.1499938964844,293.1499938964844,278.8500061035156,33389.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683302044868468,1.0,0.0,0.0,3.6417970657348633,3.6418204307556152,8.849622759043996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.97265625,0.0,1504.576171875,1895.4371337890625,0.0,4026.484619140625,0.9014098048210144,1.0,0.0,3.0,1.0,0.0
18196620,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7780500650405884,0.396327257156372,0.3618960678577423,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9340341091156006,0.6874341368675232,0.6537383794784546,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8778899908065796,0.5779463648796082,0.4066976606845855,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8149672150611877,0.4559880793094635,0.4369376003742218,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6673952341079712,0.2473437935113906,1.141965627670288,284.9058837890625,284.95001220703125,301.8306579589844,291.7393798828125,298.6441650390625,296.21661376953125,284.9065246582031,1.0,0.7043946385383606,0.4070665836334228,0.4070665836334228,1.0,1.0,-3.604502439498901,1.1148372888565063,2.489665031433105,0.3050994277000427,0.8477687835693359,0.8477687835693359,0.0,260.2722473144531,267.0,59779.84765625,0.0,4272.31591796875,1.0,278.8584289550781,282.9106750488281,294.76300048828125,298.6244506835937,293.1499938964844,293.1499938964844,279.1499938964844,38586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768253564834596,1.0,0.0,0.0,3.525308609008789,3.525331974029541,8.292540769616608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5390625,0.0,1417.5115966796875,1895.4371337890625,0.0,4101.0673828125,0.8797236084938049,1.0,0.0,3.0,1.0,0.0
18196680,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7780500650405884,0.396327257156372,0.3618960678577423,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9340341091156006,0.6874341368675232,0.6537383794784546,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8778899908065796,0.5779463648796082,0.4066976606845855,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8149672150611877,0.4559880793094635,0.4369376003742218,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6673952341079712,0.2473437935113906,1.141965627670288,284.9058837890625,284.95001220703125,301.8306579589844,291.7393798828125,298.6441650390625,296.21661376953125,284.9065246582031,1.0,0.7043946385383606,0.4070665836334228,0.4070665836334228,1.0,1.0,-3.604502439498901,1.1148372888565063,2.489665031433105,0.3050994277000427,0.8477687835693359,0.8477687835693359,0.0,260.2722473144531,267.0,59779.84765625,0.0,4272.31591796875,1.0,278.8584289550781,282.9106750488281,294.76300048828125,298.6244506835937,293.1499938964844,293.1499938964844,279.1499938964844,38586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768253564834596,1.0,0.0,0.0,3.525308609008789,3.525331974029541,8.292540769616608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5390625,0.0,1417.5115966796875,1895.4371337890625,0.0,4101.0673828125,0.8797236084938049,1.0,0.0,3.0,1.0,0.0
18196740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7760642170906067,0.3963458836078644,0.3617849946022033,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.931534230709076,0.687836766242981,0.6539444327354431,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.877356767654419,0.5813049674034119,0.4089105427265167,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.813339114189148,0.4565483927726745,0.4373668730258941,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6658785343170166,0.2475410252809524,1.1427476406097412,284.99951171875,284.95001220703125,301.8627014160156,291.7265625,298.65216064453125,296.2209167480469,284.9987487792969,1.0,0.7062859535217285,0.4057295024394989,0.4057295024394989,1.0,1.0,-3.608727216720581,1.112345814704895,2.4963812828063965,0.3015944361686706,0.932684063911438,0.932684063911438,0.0,263.0162048339844,270.0,59119.15234375,0.0,4300.59130859375,1.0,279.1414489746094,283.02606201171875,294.7059936523437,298.45660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33473.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969162106513977,1.0,0.0,0.0,3.6385533809661865,3.6385767459869385,8.83386576333578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.44140625,0.0,1501.6253662109375,1895.4371337890625,0.0,4033.823974609375,0.9009552001953124,1.0,0.0,3.0,1.0,0.0
18196800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7760642170906067,0.3963458836078644,0.3617849946022033,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.931534230709076,0.687836766242981,0.6539444327354431,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.877356767654419,0.5813049674034119,0.4089105427265167,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.813339114189148,0.4565483927726745,0.4373668730258941,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6658785343170166,0.2475410252809524,1.1427476406097412,284.99951171875,284.95001220703125,301.8627014160156,291.7265625,298.65216064453125,296.2209167480469,284.9987487792969,1.0,0.7062859535217285,0.4057295024394989,0.4057295024394989,1.0,1.0,-3.608727216720581,1.112345814704895,2.4963812828063965,0.3015944361686706,0.932684063911438,0.932684063911438,0.0,263.0162048339844,270.0,59119.15234375,0.0,4300.59130859375,1.0,279.1414489746094,283.02606201171875,294.7059936523437,298.45660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33473.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969162106513977,1.0,0.0,0.0,3.6385533809661865,3.6385767459869385,8.83386576333578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.44140625,0.0,1501.6253662109375,1895.4371337890625,0.0,4033.823974609375,0.9009552001953124,1.0,0.0,3.0,1.0,0.0
18196860,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7733609676361084,0.3954217433929443,0.3613030314445495,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.928155481815338,0.6871426701545715,0.6537095904350281,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8760526180267334,0.5836196541786194,0.4107890427112579,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8110841512680054,0.4563929438591003,0.437546968460083,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6638699769973755,0.2473416477441787,1.1430490016937256,284.9057922363281,284.95001220703125,301.8934020996094,291.7135009765625,298.6532897949219,296.2160949707031,284.9064636230469,1.0,0.7081269025802612,0.4044142365455627,0.4044142365455627,1.0,1.0,-3.610713243484497,1.1091139316558838,2.501599073410034,0.2980645895004272,0.8472436666488647,0.8472436666488647,0.0,266.3389892578125,273.0,59741.78125,0.0,4326.44384765625,1.0,278.8584289550781,282.9104919433594,294.7371520996094,298.5960998535156,293.1499938964844,293.1499938964844,279.1499938964844,38599.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776211977005004,1.0,0.0,0.0,3.523244857788086,3.523267984390259,8.282833618977747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.15771484375,0.0,1415.4412841796875,1895.4371337890625,0.0,4108.01171875,0.8792737126350403,1.0,0.0,3.0,1.0,0.0
18196920,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7733609676361084,0.3954217433929443,0.3613030314445495,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.928155481815338,0.6871426701545715,0.6537095904350281,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8760526180267334,0.5836196541786194,0.4107890427112579,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8110841512680054,0.4563929438591003,0.437546968460083,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6638699769973755,0.2473416477441787,1.1430490016937256,284.9057922363281,284.95001220703125,301.8934020996094,291.7135009765625,298.6532897949219,296.2160949707031,284.9064636230469,1.0,0.7081269025802612,0.4044142365455627,0.4044142365455627,1.0,1.0,-3.610713243484497,1.1091139316558838,2.501599073410034,0.2980645895004272,0.8472436666488647,0.8472436666488647,0.0,266.3389892578125,273.0,59741.78125,0.0,4326.44384765625,1.0,278.8584289550781,282.9104919433594,294.7371520996094,298.5960998535156,293.1499938964844,293.1499938964844,279.1499938964844,38599.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776211977005004,1.0,0.0,0.0,3.523244857788086,3.523267984390259,8.282833618977747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.15771484375,0.0,1415.4412841796875,1895.4371337890625,0.0,4108.01171875,0.8792737126350403,1.0,0.0,3.0,1.0,0.0
18196980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7714541554450989,0.3954380750656128,0.3611911535263061,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.925699770450592,0.6874696016311646,0.6538459062576294,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8755636215209961,0.5869690179824829,0.4129957556724548,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8094732761383057,0.4569409787654876,0.4379650354385376,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6624093055725098,0.2475250363349914,1.1437700986862185,284.99920654296875,284.95001220703125,301.9223937988281,291.7001037597656,298.6602478027344,296.2203063964844,284.9984436035156,1.0,0.7099868059158325,0.403099000453949,0.403099000453949,1.0,1.0,-3.614758729934693,1.1065924167633057,2.5081663131713867,0.2945614159107208,0.93184232711792,0.93184232711792,0.0,269.0809631347656,276.0,59075.78515625,0.0,4354.3291015625,1.0,279.1414489746094,283.0257568359375,294.6795349121094,298.4273376464844,293.1499938964844,293.1499938964844,278.8500061035156,33484.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699530601501464,1.0,0.0,0.0,3.636140823364258,3.6361641883850098,8.822154882182076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.60546875,0.0,1499.0516357421875,1895.4371337890625,0.0,4040.795166015625,0.9004209637641907,1.0,0.0,3.0,1.0,0.0
18197040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7714541554450989,0.3954380750656128,0.3611911535263061,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.925699770450592,0.6874696016311646,0.6538459062576294,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8755636215209961,0.5869690179824829,0.4129957556724548,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8094732761383057,0.4569409787654876,0.4379650354385376,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6624093055725098,0.2475250363349914,1.1437700986862185,284.99920654296875,284.95001220703125,301.9223937988281,291.7001037597656,298.6602478027344,296.2203063964844,284.9984436035156,1.0,0.7099868059158325,0.403099000453949,0.403099000453949,1.0,1.0,-3.614758729934693,1.1065924167633057,2.5081663131713867,0.2945614159107208,0.93184232711792,0.93184232711792,0.0,269.0809631347656,276.0,59075.78515625,0.0,4354.3291015625,1.0,279.1414489746094,283.0257568359375,294.6795349121094,298.4273376464844,293.1499938964844,293.1499938964844,278.8500061035156,33484.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699530601501464,1.0,0.0,0.0,3.636140823364258,3.6361641883850098,8.822154882182076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.60546875,0.0,1499.0516357421875,1895.4371337890625,0.0,4040.795166015625,0.9004209637641907,1.0,0.0,3.0,1.0,0.0
18197100,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7704392671585083,0.3950282335281372,0.3611188232898712,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9243966341018676,0.687163770198822,0.6539069414138794,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.875235378742218,0.5881649851799011,0.4140718877315521,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8086179494857788,0.4569174945354461,0.4381935894489288,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6616658568382263,0.2474652379751205,1.1442854404449463,284.8802795410156,284.95001220703125,301.9361572265625,291.6932373046875,298.66070556640625,296.218505859375,284.8794860839844,1.0,0.7109619975090027,0.4024413824081421,0.4024413824081421,1.0,1.0,-3.616941928863525,1.1053729057312012,2.511569261550904,0.2929491698741913,0.8487679362297058,0.8487679362297058,0.0,270.5580444335937,276.0,59909.15234375,0.0,4369.3701171875,1.0,278.8985900878906,282.884033203125,294.72686767578125,298.6324768066406,293.1499938964844,293.1499938964844,278.8500061035156,37926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976230800151825,1.0,0.0,0.0,3.5964245796203613,3.5964484214782715,8.630485694993695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.4443359375,0.0,1488.580078125,1895.4371337890625,0.0,4095.8740234375,0.8925108909606934,1.0,0.0,3.0,1.0,0.0
18197160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7688637375831604,0.3945145905017853,0.3607158064842224,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9224125146865844,0.6867018938064575,0.6535494923591614,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8743290305137634,0.5892595052719116,0.4148654043674469,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8072386384010315,0.4567740559577942,0.4381392896175384,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6604834794998169,0.2473127245903015,1.1440261602401731,284.9057006835937,284.95001220703125,301.9493408203125,291.6862487792969,298.6600952148437,296.2154541015625,284.90692138671875,1.0,0.7117982506752014,0.4018086791038513,0.4018086791038513,1.0,1.0,-3.6166067123413086,1.1033565998077393,2.5132501125335693,0.2910530567169189,0.8464470505714417,0.8464470505714417,0.0,272.39599609375,279.0,59674.6875,0.0,4379.82861328125,1.0,278.8577880859375,282.91131591796875,294.7106628417969,298.5659484863281,293.1499938964844,293.1499938964844,279.1499938964844,38795.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97846257686615,1.0,0.0,0.0,3.517390251159668,3.51741361618042,8.255329930761945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.04931640625,0.0,1410.73388671875,1895.4371337890625,0.0,4115.3447265625,0.8781701326370239,1.0,0.0,3.0,1.0,0.0
18197220,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7670214772224426,0.3945297002792358,0.3605974912643432,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9200042486190796,0.6869547367095947,0.6536102294921875,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.873862624168396,0.5925889611244202,0.417052686214447,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8056209683418274,0.457311064004898,0.4385427832603454,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6590677499771118,0.2474829107522964,1.1446789503097534,284.9987487792969,284.95001220703125,301.973876953125,291.671875,298.66571044921875,296.2196044921875,284.9979858398437,1.0,0.7136262059211731,0.4005432724952698,0.4005432724952698,1.0,1.0,-3.620430707931519,1.1008775234222412,2.5195531845092773,0.2876303493976593,0.9306839108467102,0.9306839108467102,0.0,275.1447448730469,282.0,59020.03125,0.0,4407.25146484375,1.0,279.1413879394531,283.0256652832031,294.6513366699219,298.39569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33496.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707671403884888,1.0,0.0,0.0,3.632746458053589,3.632769823074341,8.805691891211609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.791015625,0.0,1495.4173583984375,1895.4371337890625,0.0,4047.962646484375,0.899666965007782,1.0,0.0,3.0,1.0,0.0
18197280,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7670214772224426,0.3945297002792358,0.3605974912643432,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9200042486190796,0.6869547367095947,0.6536102294921875,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.873862624168396,0.5925889611244202,0.417052686214447,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8056209683418274,0.457311064004898,0.4385427832603454,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6590677499771118,0.2474829107522964,1.1446789503097534,284.9987487792969,284.95001220703125,301.973876953125,291.671875,298.66571044921875,296.2196044921875,284.9979858398437,1.0,0.7136262059211731,0.4005432724952698,0.4005432724952698,1.0,1.0,-3.620430707931519,1.1008775234222412,2.5195531845092773,0.2876303493976593,0.9306839108467102,0.9306839108467102,0.0,275.1447448730469,282.0,59020.03125,0.0,4407.25146484375,1.0,279.1413879394531,283.0256652832031,294.6513366699219,298.39569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33496.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707671403884888,1.0,0.0,0.0,3.632746458053589,3.632769823074341,8.805691891211609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.791015625,0.0,1495.4173583984375,1895.4371337890625,0.0,4047.962646484375,0.899666965007782,1.0,0.0,3.0,1.0,0.0
18197340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.764519214630127,0.3936100006103515,0.3601172268390655,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9168083667755128,0.68611741065979,0.6532391309738159,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8726658225059509,0.5948476791381836,0.4188956022262573,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8033902645111084,0.4571345746517181,0.4387023150920868,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6572050452232361,0.2472582161426544,1.1448670625686646,284.90576171875,284.95001220703125,301.9956359863281,291.6568603515625,298.6639099121094,296.21466064453125,284.9064025878906,1.0,0.7154048085212708,0.3992778658866882,0.3992778658866882,1.0,1.0,-3.6220507621765137,1.0976178646087646,2.524432897567749,0.2841368615627289,0.8455489873886108,0.8455489873886108,0.0,278.4658508300781,285.0,59625.2890625,0.0,4432.2314453125,1.0,278.8584899902344,282.91131591796875,294.6806335449219,298.5323181152344,293.1499938964844,293.1499938964844,279.1499938964844,38630.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792519807815552,1.0,0.0,0.0,3.515697956085205,3.515721321105957,8.247388336712902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.62548828125,0.0,1407.7779541015625,1895.4371337890625,0.0,4122.2177734375,0.8776276707649231,1.0,0.0,3.0,1.0,0.0
18197400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.764519214630127,0.3936100006103515,0.3601172268390655,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9168083667755128,0.68611741065979,0.6532391309738159,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8726658225059509,0.5948476791381836,0.4188956022262573,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8033902645111084,0.4571345746517181,0.4387023150920868,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6572050452232361,0.2472582161426544,1.1448670625686646,284.90576171875,284.95001220703125,301.9956359863281,291.6568603515625,298.6639099121094,296.21466064453125,284.9064025878906,1.0,0.7154048085212708,0.3992778658866882,0.3992778658866882,1.0,1.0,-3.6220507621765137,1.0976178646087646,2.524432897567749,0.2841368615627289,0.8455489873886108,0.8455489873886108,0.0,278.4658508300781,285.0,59625.2890625,0.0,4432.2314453125,1.0,278.8584899902344,282.91131591796875,294.6806335449219,298.5323181152344,293.1499938964844,293.1499938964844,279.1499938964844,38630.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792519807815552,1.0,0.0,0.0,3.515697956085205,3.515721321105957,8.247388336712902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.62548828125,0.0,1407.7779541015625,1895.4371337890625,0.0,4122.2177734375,0.8776276707649231,1.0,0.0,3.0,1.0,0.0
18197460,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7627610564231873,0.3936229646205902,0.3600058555603027,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9144942164421082,0.686296284198761,0.6532406806945801,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.872236430644989,0.5981436967849731,0.4210667014122009,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8018182516098022,0.4576606750488281,0.4391017258167267,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6558480858802795,0.2474158853292465,1.145478367805481,284.9983215332031,284.95001220703125,302.0142517089844,291.64111328125,298.6677551269531,296.2187194824219,284.9975280761719,1.0,0.7172039151191711,0.398072600364685,0.398072600364685,1.0,1.0,-3.62573766708374,1.0952391624450684,2.530498743057251,0.2808386385440826,0.9291949272155762,0.9291949272155762,0.0,281.2067565917969,288.0,58949.16796875,0.0,4459.32177734375,1.0,279.141357421875,283.02606201171875,294.6206359863281,298.3606262207031,293.1499938964844,293.1499938964844,278.8500061035156,33509.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716053009033204,1.0,0.0,0.0,3.627981185913086,3.628004550933838,8.782604936641292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.498046875,0.0,1490.2850341796875,1895.4371337890625,0.0,4055.3349609375,0.8986050486564636,1.0,0.0,3.0,1.0,0.0
18197520,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7627610564231873,0.3936229646205902,0.3600058555603027,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9144942164421082,0.686296284198761,0.6532406806945801,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.872236430644989,0.5981436967849731,0.4210667014122009,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8018182516098022,0.4576606750488281,0.4391017258167267,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6558480858802795,0.2474158853292465,1.145478367805481,284.9983215332031,284.95001220703125,302.0142517089844,291.64111328125,298.6677551269531,296.2187194824219,284.9975280761719,1.0,0.7172039151191711,0.398072600364685,0.398072600364685,1.0,1.0,-3.62573766708374,1.0952391624450684,2.530498743057251,0.2808386385440826,0.9291949272155762,0.9291949272155762,0.0,281.2067565917969,288.0,58949.16796875,0.0,4459.32177734375,1.0,279.141357421875,283.02606201171875,294.6206359863281,298.3606262207031,293.1499938964844,293.1499938964844,278.8500061035156,33509.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716053009033204,1.0,0.0,0.0,3.627981185913086,3.628004550933838,8.782604936641292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.498046875,0.0,1490.2850341796875,1895.4371337890625,0.0,4055.3349609375,0.8986050486564636,1.0,0.0,3.0,1.0,0.0
18197580,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7603533267974854,0.3927063047885895,0.359527051448822,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9114306569099426,0.6853904724121094,0.6528040170669556,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8710785508155823,0.6003580689430237,0.4228802621364593,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7996495366096497,0.4574749171733856,0.4392521679401397,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6540530323982239,0.2471798956394195,1.1456154584884644,284.90582275390625,284.95001220703125,302.02935791015625,291.6245422363281,298.6640319824219,296.2137145996094,284.90643310546875,1.0,0.718951940536499,0.3968673050403595,0.3968673050403595,1.0,1.0,-3.627173185348511,1.092074990272522,2.5350983142852783,0.2774719297885895,0.8443259000778198,0.8443259000778198,0.0,284.5278625488281,291.0,59543.41015625,0.0,4483.85107421875,1.0,278.8585205078125,282.9125061035156,294.6484680175781,298.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980118453502655,1.0,0.0,0.0,3.5098934173583984,3.509916543960572,8.220176255235856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.859375,0.0,1401.8486328125,1895.4371337890625,0.0,4129.7529296875,0.8763563632965088,1.0,0.0,3.0,1.0,0.0
18197640,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7603533267974854,0.3927063047885895,0.359527051448822,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9114306569099426,0.6853904724121094,0.6528040170669556,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8710785508155823,0.6003580689430237,0.4228802621364593,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7996495366096497,0.4574749171733856,0.4392521679401397,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6540530323982239,0.2471798956394195,1.1456154584884644,284.90582275390625,284.95001220703125,302.02935791015625,291.6245422363281,298.6640319824219,296.2137145996094,284.90643310546875,1.0,0.718951940536499,0.3968673050403595,0.3968673050403595,1.0,1.0,-3.627173185348511,1.092074990272522,2.5350983142852783,0.2774719297885895,0.8443259000778198,0.8443259000778198,0.0,284.5278625488281,291.0,59543.41015625,0.0,4483.85107421875,1.0,278.8585205078125,282.9125061035156,294.6484680175781,298.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980118453502655,1.0,0.0,0.0,3.5098934173583984,3.509916543960572,8.220176255235856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.859375,0.0,1401.8486328125,1895.4371337890625,0.0,4129.7529296875,0.8763563632965088,1.0,0.0,3.0,1.0,0.0
18197700,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7592571377754211,0.3926591277122497,0.3593171834945678,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9100295305252076,0.6853728294372559,0.6525840759277344,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8706138730049133,0.6019311547279358,0.4238187074661255,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7986461520195007,0.4576737880706787,0.4393151402473449,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.653202474117279,0.2472080588340759,1.1455351114273071,285.0105895996094,284.95001220703125,302.03546142578125,291.6159362792969,298.6644592285156,296.2150573730469,285.0111389160156,1.0,0.7197743654251099,0.3962646722793579,0.3962646722793579,1.0,1.0,-3.6277573108673096,1.0904511213302612,2.537306308746338,0.2756406366825104,0.9175707697868348,0.9175707697868348,0.0,286.0665283203125,291.0,58756.8984375,0.0,4495.01416015625,1.0,279.0983581542969,283.03863525390625,294.5873107910156,298.2806701660156,293.1499938964844,293.1499938964844,279.1499938964844,34093.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744321703910828,1.0,0.0,0.0,3.559255599975586,3.55927848815918,8.453015425402555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.55078125,0.0,1420.6285400390625,1895.4371337890625,0.0,4080.139892578125,0.8852099180221558,1.0,0.0,3.0,1.0,0.0
18197760,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.758651614189148,0.3927190005779266,0.3594110906124115,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9091995358467102,0.6854798793792725,0.6527259945869446,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8706387281417847,0.6035532355308533,0.4249976873397827,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.79811030626297,0.45799121260643,0.4396388828754425,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6527335047721863,0.2473245114088058,1.1461650133132937,284.9974670410156,284.95001220703125,302.04058837890625,291.6070861816406,298.6653747558594,296.2173767089844,284.9963684082031,1.0,0.7207176089286804,0.3956775665283203,0.3956775665283203,1.0,1.0,-3.63060474395752,1.0896340608596802,2.54097056388855,0.2741575539112091,0.9271385669708252,0.9271385669708252,0.0,287.2803955078125,294.0,58862.375,0.0,4510.39599609375,1.0,279.14227294921875,283.0262451171875,294.5858764648437,298.32086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33448.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724476933479308,1.0,0.0,0.0,3.623626947402954,3.623650074005127,8.761535923440533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5615234375,0.0,1485.0699462890625,1895.4371337890625,0.0,4062.736328125,0.897362232208252,1.0,0.0,3.0,1.0,0.0
18197820,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7563270926475525,0.3918089866638183,0.3589439988136291,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9062613248825072,0.6844442486763,0.6521829962730408,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.869420051574707,0.6055212020874023,0.4266649484634399,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7959919571876526,0.4578010737895965,0.4397897124290466,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6509909629821777,0.2470739930868148,1.1462565660476685,284.90582275390625,284.95001220703125,302.0475769042969,291.5886535644531,298.6586303710937,296.21148681640625,284.90643310546875,1.0,0.7224225997924805,0.3945033848285675,0.3945033848285675,1.0,1.0,-3.631696224212648,1.086426854133606,2.54526948928833,0.2708186507225036,0.8426737189292908,0.8426737189292908,0.0,290.61785888671875,297.0,59437.51171875,0.0,4534.1279296875,1.0,278.8586120605469,282.914306640625,294.6127014160156,298.4530639648437,293.1499938964844,293.1499938964844,279.1499938964844,38672.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810256958007812,1.0,0.0,0.0,3.5021345615386963,3.502157688140869,8.183874342648778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0830078125,0.0,1393.982666015625,1895.4371337890625,0.0,4137.6328125,0.8746633529663086,1.0,0.0,3.0,1.0,0.0
