time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7563270926475525,0.3918089866638183,0.3589439988136291,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9062613248825072,0.6844442486763,0.6521829962730408,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.869420051574707,0.6055212020874023,0.4266649484634399,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7959919571876526,0.4578010737895965,0.4397897124290466,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6509909629821777,0.2470739930868148,1.1462565660476685,284.90582275390625,284.95001220703125,302.0475769042969,291.5886535644531,298.6586303710937,296.21148681640625,284.90643310546875,1.0,0.7224225997924805,0.3945033848285675,0.3945033848285675,1.0,1.0,-3.631696224212648,1.086426854133606,2.54526948928833,0.2708186507225036,0.8426737189292908,0.8426737189292908,0.0,290.61785888671875,297.0,59437.51171875,0.0,4534.1279296875,1.0,278.8586120605469,282.914306640625,294.6127014160156,298.4530639648437,293.1499938964844,293.1499938964844,279.1499938964844,38672.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810256958007812,1.0,0.0,0.0,3.5021345615386963,3.502157688140869,8.183874342648778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0830078125,0.0,1393.982666015625,1895.4371337890625,0.0,4137.6328125,0.8746633529663086,1.0,0.0,3.0,1.0,0.0
18197940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7546846866607666,0.3918187022209167,0.3588364124298095,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.904118537902832,0.6843994855880737,0.651985228061676,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.868892252445221,0.6084976196289062,0.4286211431026459,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7944890856742859,0.4583085477352142,0.4401769936084747,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6497042179107666,0.2471998035907745,1.1467466354370115,284.9967041015625,284.95001220703125,302.04998779296875,291.5691223144531,298.65679931640625,296.21435546875,284.99591064453125,1.0,0.7241368889808655,0.3933291733264923,0.3933291733264923,1.0,1.0,-3.6347291469573975,1.0838781595230105,2.5508511066436768,0.2674770653247833,0.924572765827179,0.924572765827179,0.0,293.3818054199219,300.0,58744.94140625,0.0,4559.71484375,1.0,279.1412658691406,283.0279541015625,294.5487976074219,298.2765808105469,293.1499938964844,293.1499938964844,278.8500061035156,33552.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734166860580444,1.0,0.0,0.0,3.613472223281861,3.613495349884033,8.71249881129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.603515625,0.0,1474.7760009765625,1895.4371337890625,0.0,4071.239501953125,0.8953741192817688,1.0,0.0,3.0,1.0,0.0
18198000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7546846866607666,0.3918187022209167,0.3588364124298095,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.904118537902832,0.6843994855880737,0.651985228061676,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.868892252445221,0.6084976196289062,0.4286211431026459,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7944890856742859,0.4583085477352142,0.4401769936084747,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6497042179107666,0.2471998035907745,1.1467466354370115,284.9967041015625,284.95001220703125,302.04998779296875,291.5691223144531,298.65679931640625,296.21435546875,284.99591064453125,1.0,0.7241368889808655,0.3933291733264923,0.3933291733264923,1.0,1.0,-3.6347291469573975,1.0838781595230105,2.5508511066436768,0.2674770653247833,0.924572765827179,0.924572765827179,0.0,293.3818054199219,300.0,58744.94140625,0.0,4559.71484375,1.0,279.1412658691406,283.0279541015625,294.5487976074219,298.2765808105469,293.1499938964844,293.1499938964844,278.8500061035156,33552.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734166860580444,1.0,0.0,0.0,3.613472223281861,3.613495349884033,8.71249881129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.603515625,0.0,1474.7760009765625,1895.4371337890625,0.0,4071.239501953125,0.8953741192817688,1.0,0.0,3.0,1.0,0.0
18198060,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7524391412734985,0.3909115791320801,0.3583627343177795,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9013555645942688,0.6832841038703918,0.6513473391532898,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8676695227622986,0.6103761792182922,0.4302034378051758,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7924239039421082,0.4581094980239868,0.4403132200241089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6480139493942261,0.2469345033168792,1.146751880645752,284.9063415527344,284.95001220703125,302.04998779296875,291.5550537109375,298.6479797363281,296.2084655761719,284.90692138671875,1.0,0.7257918119430542,0.3921803832054138,0.3921803832054138,1.0,1.0,-3.635474681854248,1.0806113481521606,2.554863452911377,0.2641373872756958,0.8408727645874023,0.8408727645874023,0.0,296.715576171875,303.0,59314.09375,0.0,4582.5029296875,1.0,278.8586730957031,282.9172668457031,294.57623291015625,298.4071960449219,293.1499938964844,293.1499938964844,279.1499938964844,38679.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814352989196776,1.0,0.0,0.0,3.492372274398804,3.492395162582397,8.138312637129275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.64013671875,0.0,1383.9500732421875,1895.4371337890625,0.0,4141.18701171875,0.872517466545105,1.0,0.0,3.0,1.0,0.0
18198120,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7524391412734985,0.3909115791320801,0.3583627343177795,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9013555645942688,0.6832841038703918,0.6513473391532898,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8676695227622986,0.6103761792182922,0.4302034378051758,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7924239039421082,0.4581094980239868,0.4403132200241089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6480139493942261,0.2469345033168792,1.146751880645752,284.9063415527344,284.95001220703125,302.04998779296875,291.5550537109375,298.6479797363281,296.2084655761719,284.90692138671875,1.0,0.7257918119430542,0.3921803832054138,0.3921803832054138,1.0,1.0,-3.635474681854248,1.0806113481521606,2.554863452911377,0.2641373872756958,0.8408727645874023,0.8408727645874023,0.0,296.715576171875,303.0,59314.09375,0.0,4582.5029296875,1.0,278.8586730957031,282.9172668457031,294.57623291015625,298.4071960449219,293.1499938964844,293.1499938964844,279.1499938964844,38679.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814352989196776,1.0,0.0,0.0,3.492372274398804,3.492395162582397,8.138312637129275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.64013671875,0.0,1383.9500732421875,1895.4371337890625,0.0,4141.18701171875,0.872517466545105,1.0,0.0,3.0,1.0,0.0
18198180,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7508724331855774,0.3909233808517456,0.3582578897476196,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8993197083473206,0.6831772923469543,0.6510900855064392,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8671644330024719,0.6132976412773132,0.4321189522743225,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7909778356552124,0.4586089253425598,0.4406934082508087,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6467804312705994,0.2470504492521286,1.1471939086914062,284.9974670410156,284.95001220703125,302.04998779296875,291.5524597167969,298.64556884765625,296.2114562988281,284.9967346191406,1.0,0.7274681925773621,0.3910316228866577,0.3910316228866577,1.0,1.0,-3.638324022293091,1.0780576467514038,2.560266256332397,0.2608173787593841,0.9232372045516968,0.9232372045516968,0.0,299.4605407714844,306.0,58657.078125,0.0,4607.5244140625,1.0,279.14117431640625,283.0307006835937,294.5260314941406,298.2427673339844,293.1499938964844,293.1499938964844,278.8500061035156,33509.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725814461708068,1.0,0.0,0.0,3.6053833961486816,3.605406522750856,8.673536626702116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8056640625,0.0,1465.6859130859375,1895.4371337890625,0.0,4063.91064453125,0.8935375809669495,1.0,0.0,3.0,1.0,0.0
18198240,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7508724331855774,0.3909233808517456,0.3582578897476196,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8993197083473206,0.6831772923469543,0.6510900855064392,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8671644330024719,0.6132976412773132,0.4321189522743225,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7909778356552124,0.4586089253425598,0.4406934082508087,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6467804312705994,0.2470504492521286,1.1471939086914062,284.9974670410156,284.95001220703125,302.04998779296875,291.5524597167969,298.64556884765625,296.2114562988281,284.9967346191406,1.0,0.7274681925773621,0.3910316228866577,0.3910316228866577,1.0,1.0,-3.638324022293091,1.0780576467514038,2.560266256332397,0.2608173787593841,0.9232372045516968,0.9232372045516968,0.0,299.4605407714844,306.0,58657.078125,0.0,4607.5244140625,1.0,279.14117431640625,283.0307006835937,294.5260314941406,298.2427673339844,293.1499938964844,293.1499938964844,278.8500061035156,33509.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725814461708068,1.0,0.0,0.0,3.6053833961486816,3.605406522750856,8.673536626702116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8056640625,0.0,1465.6859130859375,1895.4371337890625,0.0,4063.91064453125,0.8935375809669495,1.0,0.0,3.0,1.0,0.0
18198300,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7500333189964294,0.3905202150344848,0.3581863045692444,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.898238480091095,0.6826643347740173,0.6509512066841125,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8668273687362671,0.6142546534538269,0.4330372214317322,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7902128100395203,0.4585622251033783,0.440899133682251,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6461533308029175,0.2469589114189148,1.1475656032562256,284.8814392089844,284.95001220703125,302.04998779296875,291.55523681640625,298.6416320800781,296.2091369628906,284.88092041015625,1.0,0.7283486723899841,0.3904572129249573,0.3904572129249573,1.0,1.0,-3.6398770809173584,1.0768128633499146,2.5630643367767334,0.2592924833297729,0.8418853282928467,0.8418853282928467,0.0,300.94287109375,306.0,59476.515625,0.0,4621.07763671875,1.0,278.8993225097656,282.8925476074219,294.5821838378906,298.4539794921875,293.1499938964844,293.1499938964844,278.8500061035156,38040.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781434535980223,1.0,0.0,0.0,3.562964677810669,3.562988042831421,8.470641432722914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9326171875,0.0,1453.3819580078125,1895.4371337890625,0.0,4112.564453125,0.8851355314254761,1.0,0.0,3.0,1.0,0.0
18198360,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487303018569946,0.390023797750473,0.357796311378479,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.896641194820404,0.682012677192688,0.6504108905792236,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8659902811050415,0.6151166558265686,0.4336669743061065,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7889915704727173,0.4584046006202698,0.4408287703990936,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6451662182807922,0.2467800229787826,1.1471819877624512,284.9081420898437,284.95001220703125,302.04998779296875,291.5605773925781,298.636962890625,296.2057189941406,284.90924072265625,1.0,0.7290940284729004,0.3899082839488983,0.3899082839488983,1.0,1.0,-3.638971328735352,1.0748169422149658,2.5641543865203857,0.2575136125087738,0.8411723971366882,0.8411723971366882,0.0,302.7723083496094,309.0,59263.59765625,0.0,4629.93310546875,1.0,278.8580627441406,282.9207458496094,294.5776672363281,298.3988342285156,293.1499938964844,293.1499938964844,279.1499938964844,38751.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979607343673706,1.0,0.0,0.0,3.48539662361145,3.485419511795044,8.105833444460586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.86328125,0.0,1377.2894287109375,1895.4371337890625,0.0,4125.30908203125,0.8710970282554626,1.0,0.0,3.0,1.0,0.0
18198420,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7472197413444519,0.3900386989116668,0.3576885759830475,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8946348428726196,0.6818539500236511,0.6500986218452454,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8654888272285461,0.6179806590080261,0.4355364441871643,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7875851988792419,0.4588966369628906,0.4411976635456085,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6439744234085083,0.246890053153038,1.1475874185562134,284.9991760253906,284.95001220703125,302.04998779296875,291.5786437988281,298.6347961425781,296.2087707519531,284.9984741210937,1.0,0.7307420372962952,0.3888103663921356,0.3888103663921356,1.0,1.0,-3.641637802124024,1.072339415550232,2.569298267364502,0.2542938590049743,0.9246433973312378,0.9246433973312378,0.0,305.5175170898437,312.0,58676.28515625,0.0,4654.501953125,1.0,279.1411437988281,283.0325012207031,294.5491638183594,298.2607116699219,293.1499938964844,293.1499938964844,278.8500061035156,33410.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701128602027892,1.0,0.0,0.0,3.604874849319458,3.604897975921631,8.67108894908597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.59765625,0.0,1464.403076171875,1895.4371337890625,0.0,4042.20263671875,0.8933552503585815,1.0,0.0,3.0,1.0,0.0
18198480,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7472197413444519,0.3900386989116668,0.3576885759830475,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8946348428726196,0.6818539500236511,0.6500986218452454,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8654888272285461,0.6179806590080261,0.4355364441871643,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7875851988792419,0.4588966369628906,0.4411976635456085,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6439744234085083,0.246890053153038,1.1475874185562134,284.9991760253906,284.95001220703125,302.04998779296875,291.5786437988281,298.6347961425781,296.2087707519531,284.9984741210937,1.0,0.7307420372962952,0.3888103663921356,0.3888103663921356,1.0,1.0,-3.641637802124024,1.072339415550232,2.569298267364502,0.2542938590049743,0.9246433973312378,0.9246433973312378,0.0,305.5175170898437,312.0,58676.28515625,0.0,4654.501953125,1.0,279.1411437988281,283.0325012207031,294.5491638183594,298.2607116699219,293.1499938964844,293.1499938964844,278.8500061035156,33410.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701128602027892,1.0,0.0,0.0,3.604874849319458,3.604897975921631,8.67108894908597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.59765625,0.0,1464.403076171875,1895.4371337890625,0.0,4042.20263671875,0.8933552503585815,1.0,0.0,3.0,1.0,0.0
18198540,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7451454401016235,0.3891392350196838,0.3572225868701935,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8919968008995056,0.680635392665863,0.649363100528717,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8643253445625305,0.6197252869606018,0.4370306134223938,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7856465578079224,0.4586800336837768,0.4413186907768249,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6424106359481812,0.2466113865375518,1.147533297538757,284.9089050292969,284.95001220703125,302.04998779296875,291.6058349609375,298.6263427734375,296.2030944824219,284.90948486328125,1.0,0.732339084148407,0.3877124786376953,0.3877124786376953,1.0,1.0,-3.642079114913941,1.0690984725952148,2.5729806423187256,0.2510202527046203,0.8428965210914612,0.8428965210914612,0.0,308.8348693847656,315.0,59355.97265625,0.0,4676.39453125,1.0,278.85870361328125,282.919921875,294.6205139160156,298.4414978027344,293.1499938964844,293.1499938964844,279.1499938964844,38460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767789840698242,1.0,0.0,0.0,3.4926235675811768,3.4926464557647705,8.139484179991996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.8115234375,0.0,1382.643310546875,1895.4371337890625,0.0,4100.66259765625,0.872399091720581,1.0,0.0,3.0,1.0,0.0
18198600,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7451454401016235,0.3891392350196838,0.3572225868701935,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8919968008995056,0.680635392665863,0.649363100528717,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8643253445625305,0.6197252869606018,0.4370306134223938,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7856465578079224,0.4586800336837768,0.4413186907768249,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6424106359481812,0.2466113865375518,1.147533297538757,284.9089050292969,284.95001220703125,302.04998779296875,291.6058349609375,298.6263427734375,296.2030944824219,284.90948486328125,1.0,0.732339084148407,0.3877124786376953,0.3877124786376953,1.0,1.0,-3.642079114913941,1.0690984725952148,2.5729806423187256,0.2510202527046203,0.8428965210914612,0.8428965210914612,0.0,308.8348693847656,315.0,59355.97265625,0.0,4676.39453125,1.0,278.85870361328125,282.919921875,294.6205139160156,298.4414978027344,293.1499938964844,293.1499938964844,279.1499938964844,38460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767789840698242,1.0,0.0,0.0,3.4926235675811768,3.4926464557647705,8.139484179991996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.8115234375,0.0,1382.643310546875,1895.4371337890625,0.0,4100.66259765625,0.872399091720581,1.0,0.0,3.0,1.0,0.0
18198660,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7436957955360413,0.3891527056694031,0.3571187257766723,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8900302052497864,0.6804220676422119,0.6490057706832886,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.863832950592041,0.6225195527076721,0.4388557076454162,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7842860221862793,0.4591602981090545,0.4416802525520324,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6412631273269653,0.2467135637998581,1.1479120254516602,285.0009765625,284.95001220703125,302.04998779296875,291.641357421875,298.6243896484375,296.2061462402344,285.000244140625,1.0,0.7339600920677185,0.3866720795631408,0.3866720795631408,1.0,1.0,-3.644601583480835,1.0667275190353394,2.577874183654785,0.2479277998208999,0.9278623461723328,0.9278623461723328,0.0,311.5740661621094,318.0,58791.59375,0.0,4700.57275390625,1.0,279.1412048339844,283.03277587890625,294.6104736328125,298.3246154785156,293.1499938964844,293.1499938964844,278.8500061035156,33326.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670401811599731,1.0,0.0,0.0,3.611809015274048,3.6118321418762207,8.704479910193186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7353515625,0.0,1471.298828125,1895.4371337890625,0.0,4015.08837890625,0.8948550820350647,1.0,0.0,3.0,1.0,0.0
18198720,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7436957955360413,0.3891527056694031,0.3571187257766723,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8900302052497864,0.6804220676422119,0.6490057706832886,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.863832950592041,0.6225195527076721,0.4388557076454162,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7842860221862793,0.4591602981090545,0.4416802525520324,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6412631273269653,0.2467135637998581,1.1479120254516602,285.0009765625,284.95001220703125,302.04998779296875,291.641357421875,298.6243896484375,296.2061462402344,285.000244140625,1.0,0.7339600920677185,0.3866720795631408,0.3866720795631408,1.0,1.0,-3.644601583480835,1.0667275190353394,2.577874183654785,0.2479277998208999,0.9278623461723328,0.9278623461723328,0.0,311.5740661621094,318.0,58791.59375,0.0,4700.57275390625,1.0,279.1412048339844,283.03277587890625,294.6104736328125,298.3246154785156,293.1499938964844,293.1499938964844,278.8500061035156,33326.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670401811599731,1.0,0.0,0.0,3.611809015274048,3.6118321418762207,8.704479910193186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7353515625,0.0,1471.298828125,1895.4371337890625,0.0,4015.08837890625,0.8948550820350647,1.0,0.0,3.0,1.0,0.0
18198780,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7416887879371643,0.3882477581501007,0.3566516041755676,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8874390125274658,0.6791463494300842,0.6482205986976624,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8626813888549805,0.6241781115531921,0.4402953386306762,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.782397985458374,0.4589270651340484,0.4417892396450043,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6397496461868286,0.2464251965284347,1.14782452583313,284.90924072265625,284.95001220703125,302.04998779296875,291.68438720703125,298.6161193847656,296.200439453125,284.90985107421875,1.0,0.735529363155365,0.3856317102909088,0.3856317102909088,1.0,1.0,-3.644861936569214,1.0635910034179688,2.581270933151245,0.2447872757911682,0.845814049243927,0.845814049243927,0.0,314.8931884765625,321.0,59523.15234375,0.0,4721.9873046875,1.0,278.8586120605469,282.9178466796875,294.6981201171875,298.52569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735305309295654,1.0,0.0,0.0,3.504161834716797,3.5041849613189697,8.193351845875441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.5712890625,0.0,1393.9256591796875,1895.4371337890625,0.0,4072.238037109375,0.8748753666877747,1.0,0.0,3.0,1.0,0.0
18198840,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7416887879371643,0.3882477581501007,0.3566516041755676,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8874390125274658,0.6791463494300842,0.6482205986976624,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8626813888549805,0.6241781115531921,0.4402953386306762,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.782397985458374,0.4589270651340484,0.4417892396450043,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6397496461868286,0.2464251965284347,1.14782452583313,284.90924072265625,284.95001220703125,302.04998779296875,291.68438720703125,298.6161193847656,296.200439453125,284.90985107421875,1.0,0.735529363155365,0.3856317102909088,0.3856317102909088,1.0,1.0,-3.644861936569214,1.0635910034179688,2.581270933151245,0.2447872757911682,0.845814049243927,0.845814049243927,0.0,314.8931884765625,321.0,59523.15234375,0.0,4721.9873046875,1.0,278.8586120605469,282.9178466796875,294.6981201171875,298.52569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735305309295654,1.0,0.0,0.0,3.504161834716797,3.5041849613189697,8.193351845875441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.5712890625,0.0,1393.9256591796875,1895.4371337890625,0.0,4072.238037109375,0.8748753666877747,1.0,0.0,3.0,1.0,0.0
18198900,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7407702803611755,0.3881987631320953,0.3564436733722687,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8862301707267761,0.6789423823356628,0.6478285193443298,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8622026443481445,0.6254900097846985,0.4410448968410492,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7815207242965698,0.4591008424758911,0.4418299198150635,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6390255093574524,0.2464265376329422,1.147629737854004,285.0143127441406,284.95001220703125,302.04998779296875,291.7084655761719,298.6146850585937,296.20135498046875,285.01495361328125,1.0,0.7362630367279053,0.3851115107536316,0.3851115107536316,1.0,1.0,-3.6448495388031006,1.061980366706848,2.582869052886963,0.2430692166090011,0.9204024076461792,0.9204024076461792,0.0,316.4310302734375,321.0,58804.3203125,0.0,4731.548828125,1.0,279.0982971191406,283.0433349609375,294.6688537597656,298.34698486328125,293.1499938964844,293.1499938964844,279.1499938964844,33872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667107462882996,1.0,0.0,0.0,3.55760145187378,3.557624340057373,8.44516023335018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9755859375,0.0,1417.2611083984375,1895.4371337890625,0.0,4012.175537109375,0.8846578001976013,1.0,0.0,3.0,1.0,0.0
18198960,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7402775287628174,0.3882608711719513,0.3565381467342376,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8854933381080627,0.6788821816444397,0.6478049159049988,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.862176239490509,0.6269020438194275,0.442061573266983,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7810643315315247,0.4593951106071472,0.4421320259571075,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6386303305625916,0.2465196251869201,1.148151159286499,285.0025329589844,284.95001220703125,302.04998779296875,291.7341003417969,298.6142578125,296.2034912109375,285.0014953613281,1.0,0.7371192574501038,0.384606271982193,0.384606271982193,1.0,1.0,-3.647146463394165,1.0611753463745115,2.5859711170196533,0.2416855692863464,0.9323593974113464,0.9323593974113464,0.0,317.6392822265625,324.0,58987.28515625,0.0,4745.583984375,1.0,279.14227294921875,283.0311584472656,294.7015075683594,298.42498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635669589042664,1.0,0.0,0.0,3.626686573028565,3.626709938049317,8.776337949711888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.591796875,0.0,1486.509521484375,1895.4371337890625,0.0,3984.317626953125,0.8978833556175232,1.0,0.0,3.0,1.0,0.0
18199020,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7383400201797485,0.3873476684093475,0.3560748398303985,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8829593062400818,0.6775493621826172,0.6469786167144775,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8610436916351318,0.6284688115119934,0.4434500634670257,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7792331576347351,0.4591426849365234,0.442232221364975,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6371695399284363,0.2462216913700103,1.1480433940887451,284.9091491699219,284.95001220703125,302.04998779296875,291.78973388671875,298.6060485839844,296.19775390625,284.9098205566406,1.0,0.7386617660522461,0.3835957944393158,0.3835957944393158,1.0,1.0,-3.647265672683716,1.0580731630325315,2.5891923904418945,0.2386029064655304,0.8496353626251221,0.8496353626251221,0.0,320.95220947265625,327.0,59763.38671875,0.0,4766.576171875,1.0,278.8585205078125,282.9140930175781,294.8028259277344,298.6429443359375,293.1499938964844,293.1499938964844,279.1499938964844,38304.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699811935424804,1.0,0.0,0.0,3.5213751792907715,3.5213985443115234,8.274045626421866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.09130859375,0.0,1411.353759765625,1895.4371337890625,0.0,4041.042724609375,0.8786271810531616,1.0,0.0,3.0,1.0,0.0
18199080,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7383400201797485,0.3873476684093475,0.3560748398303985,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8829593062400818,0.6775493621826172,0.6469786167144775,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8610436916351318,0.6284688115119934,0.4434500634670257,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7792331576347351,0.4591426849365234,0.442232221364975,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6371695399284363,0.2462216913700103,1.1480433940887451,284.9091491699219,284.95001220703125,302.04998779296875,291.78973388671875,298.6060485839844,296.19775390625,284.9098205566406,1.0,0.7386617660522461,0.3835957944393158,0.3835957944393158,1.0,1.0,-3.647265672683716,1.0580731630325315,2.5891923904418945,0.2386029064655304,0.8496353626251221,0.8496353626251221,0.0,320.95220947265625,327.0,59763.38671875,0.0,4766.576171875,1.0,278.8585205078125,282.9140930175781,294.8028259277344,298.6429443359375,293.1499938964844,293.1499938964844,279.1499938964844,38304.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699811935424804,1.0,0.0,0.0,3.5213751792907715,3.5213985443115234,8.274045626421866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.09130859375,0.0,1411.353759765625,1895.4371337890625,0.0,4041.042724609375,0.8786271810531616,1.0,0.0,3.0,1.0,0.0
18199140,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7369746565818787,0.387364000082016,0.3559646308422088,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8810417056083679,0.677218496799469,0.6465098857879639,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8605102300643921,0.6310243010520935,0.4451268315315246,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7779359221458435,0.4596024751663208,0.4425667226314544,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6360828876495361,0.2463088631629943,1.148342847824097,285.00439453125,284.95001220703125,302.04998779296875,291.85040283203125,298.6039733886719,296.2004089355469,285.003662109375,1.0,0.7402204275131226,0.3825853168964386,0.3825853168964386,1.0,1.0,-3.6493399143218994,1.0556235313415527,2.5937163829803467,0.2355042397975921,0.9381441473960876,0.9381441473960876,0.0,323.6997375488281,330.0,59242.0390625,0.0,4789.6259765625,1.0,279.1414489746094,283.02947998046875,294.8182067871094,298.5555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33227.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599658846855164,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854666475599515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5615234375,0.0,1504.509521484375,1895.4371337890625,0.0,3952.281494140625,0.901760756969452,1.0,0.0,3.0,1.0,0.0
18199200,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7369746565818787,0.387364000082016,0.3559646308422088,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8810417056083679,0.677218496799469,0.6465098857879639,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8605102300643921,0.6310243010520935,0.4451268315315246,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7779359221458435,0.4596024751663208,0.4425667226314544,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6360828876495361,0.2463088631629943,1.148342847824097,285.00439453125,284.95001220703125,302.04998779296875,291.85040283203125,298.6039733886719,296.2004089355469,285.003662109375,1.0,0.7402204275131226,0.3825853168964386,0.3825853168964386,1.0,1.0,-3.6493399143218994,1.0556235313415527,2.5937163829803467,0.2355042397975921,0.9381441473960876,0.9381441473960876,0.0,323.6997375488281,330.0,59242.0390625,0.0,4789.6259765625,1.0,279.1414489746094,283.02947998046875,294.8182067871094,298.5555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33227.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599658846855164,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854666475599515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5615234375,0.0,1504.509521484375,1895.4371337890625,0.0,3952.281494140625,0.901760756969452,1.0,0.0,3.0,1.0,0.0
18199260,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7350746393203735,0.3864500522613525,0.3555009365081787,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8785127401351929,0.6757867336273193,0.645595371723175,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8592783212661743,0.6322953701019287,0.4463235735893249,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7761334776878357,0.4593391418457031,0.4426576197147369,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6346448063850403,0.2459965199232101,1.1481837034225464,284.9085388183594,284.95001220703125,302.04998779296875,291.9153747558594,298.59521484375,296.19384765625,284.90924072265625,1.0,0.7417200207710266,0.3815960884094238,0.3815960884094238,1.0,1.0,-3.649048805236816,1.0524399280548096,2.596608877182007,0.2324200570583343,0.8540069460868835,0.8540069460868835,0.0,327.04034423828125,333.0,60055.67578125,0.0,4809.6357421875,1.0,278.8583374023437,282.9090576171875,294.9281311035156,298.78533935546875,293.1499938964844,293.1499938964844,279.1499938964844,38262.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662681818008424,1.0,0.0,0.0,3.542768955230713,3.542792558670044,8.374887556783506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.05029296875,0.0,1433.5367431640625,1895.4371337890625,0.0,4008.260009765625,0.8833222985267639,1.0,0.0,3.0,1.0,0.0
18199320,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7350746393203735,0.3864500522613525,0.3555009365081787,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8785127401351929,0.6757867336273193,0.645595371723175,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8592783212661743,0.6322953701019287,0.4463235735893249,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7761334776878357,0.4593391418457031,0.4426576197147369,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6346448063850403,0.2459965199232101,1.1481837034225464,284.9085388183594,284.95001220703125,302.04998779296875,291.9153747558594,298.59521484375,296.19384765625,284.90924072265625,1.0,0.7417200207710266,0.3815960884094238,0.3815960884094238,1.0,1.0,-3.649048805236816,1.0524399280548096,2.596608877182007,0.2324200570583343,0.8540069460868835,0.8540069460868835,0.0,327.04034423828125,333.0,60055.67578125,0.0,4809.6357421875,1.0,278.8583374023437,282.9090576171875,294.9281311035156,298.78533935546875,293.1499938964844,293.1499938964844,279.1499938964844,38262.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662681818008424,1.0,0.0,0.0,3.542768955230713,3.542792558670044,8.374887556783506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.05029296875,0.0,1433.5367431640625,1895.4371337890625,0.0,4008.260009765625,0.8833222985267639,1.0,0.0,3.0,1.0,0.0
18199380,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7337415814399719,0.3864686787128448,0.3553905487060547,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8766000270843506,0.675376296043396,0.6450419425964355,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8586599230766296,0.6346527338027954,0.447832703590393,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.774863600730896,0.4597909152507782,0.4429831802845001,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6335760354995728,0.2460720390081405,1.1484228372573853,285.0059509277344,284.95001220703125,302.04998779296875,291.9837951660156,298.5928955078125,296.196044921875,285.0052185058594,1.0,0.7432302236557007,0.380606859922409,0.380606859922409,1.0,1.0,-3.650735855102539,1.0499167442321775,2.6008188724517822,0.2293183952569961,0.9444265365600586,0.9444265365600586,0.0,329.7947692871094,336.0,59535.95703125,0.0,4831.6572265625,1.0,279.1416320800781,283.02667236328125,294.9513854980469,298.70654296875,293.1499938964844,293.1499938964844,278.8500061035156,33216.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562003016471864,1.0,0.0,0.0,3.6637096405029297,3.6637332439422607,8.956438932727906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.109375,0.0,1527.5704345703125,1895.4371337890625,0.0,3918.643798828125,0.9064506888389589,1.0,0.0,3.0,1.0,0.0
18199440,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7337415814399719,0.3864686787128448,0.3553905487060547,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8766000270843506,0.675376296043396,0.6450419425964355,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8586599230766296,0.6346527338027954,0.447832703590393,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.774863600730896,0.4597909152507782,0.4429831802845001,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6335760354995728,0.2460720390081405,1.1484228372573853,285.0059509277344,284.95001220703125,302.04998779296875,291.9837951660156,298.5928955078125,296.196044921875,285.0052185058594,1.0,0.7432302236557007,0.380606859922409,0.380606859922409,1.0,1.0,-3.650735855102539,1.0499167442321775,2.6008188724517822,0.2293183952569961,0.9444265365600586,0.9444265365600586,0.0,329.7947692871094,336.0,59535.95703125,0.0,4831.6572265625,1.0,279.1416320800781,283.02667236328125,294.9513854980469,298.70654296875,293.1499938964844,293.1499938964844,278.8500061035156,33216.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562003016471864,1.0,0.0,0.0,3.6637096405029297,3.6637332439422607,8.956438932727906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.109375,0.0,1527.5704345703125,1895.4371337890625,0.0,3918.643798828125,0.9064506888389589,1.0,0.0,3.0,1.0,0.0
18199500,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7330418825149536,0.3860687911510467,0.3553297519683838,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8756081461906433,0.6747136116027832,0.6447702050209045,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8582900762557983,0.6353006958961487,0.4485540688037872,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7742089033126831,0.4597162306308746,0.4431712031364441,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6330476999282837,0.2459614127874374,1.148727536201477,284.88525390625,284.95001220703125,302.04998779296875,292.0190734863281,298.5890808105469,296.1935119628906,284.884033203125,1.0,0.7440320253372192,0.3801122307777405,0.3801122307777405,1.0,1.0,-3.651803493499756,1.0487195253372192,2.603084087371826,0.2279197573661804,0.8622418642044067,0.8622418642044067,0.0,331.2701416015625,336.0,60507.03515625,0.0,4843.91455078125,1.0,278.8978271484375,282.8807678222656,295.0413818359375,298.96197509765625,293.1499938964844,293.1499938964844,278.8500061035156,37352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613744616508484,1.0,0.0,0.0,3.635586500167847,3.635610580444336,8.819465051601583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0830078125,0.0,1527.2703857421875,1895.4371337890625,0.0,3964.82861328125,0.9009548425674438,1.0,0.0,3.0,1.0,0.0
18199560,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7318994998931885,0.3855390250682831,0.3549273610115051,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8741278052330017,0.673876941204071,0.6440752148628235,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8574365973472595,0.635811448097229,0.4489541053771972,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7731177806854248,0.459501713514328,0.4430622160434723,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6321828365325928,0.2457472085952758,1.148230791091919,284.9073791503906,284.95001220703125,302.04998779296875,292.054931640625,298.5842590332031,296.1895446777344,284.90869140625,1.0,0.7446911931037903,0.3796431720256805,0.3796431720256805,1.0,1.0,-3.650238275527954,1.0467334985733032,2.6035048961639404,0.2262728959321975,0.8585914969444275,0.8585914969444275,0.0,333.1180725097656,339.0,60367.390625,0.0,4850.97265625,1.0,278.8574523925781,282.90362548828125,295.0682983398437,298.9455261230469,293.1499938964844,293.1499938964844,279.1499938964844,38406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625157713890076,1.0,0.0,0.0,3.5644094944000244,3.5644330978393555,8.477513802063186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.11767578125,0.0,1457.599609375,1895.4371337890625,0.0,3974.97998046875,0.8882282972335815,1.0,0.0,3.0,1.0,0.0
18199620,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7305877804756165,0.3855517208576202,0.3547974526882171,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8722386956214905,0.6734153032302856,0.6434586644172668,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8568084239959717,0.6381014585494995,0.450400710105896,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7718692421913147,0.4599310755729675,0.4433574974536896,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6311343312263489,0.2458154112100601,1.148410677909851,285.00750732421875,284.95001220703125,302.04998779296875,292.1279296875,298.58209228515625,296.1917724609375,285.0067443847656,1.0,0.7461620569229126,0.3787049949169159,0.3787049949169159,1.0,1.0,-3.651642322540283,1.044266939163208,2.607375383377075,0.2232740670442581,0.951285481452942,0.951285481452942,0.0,335.8705444335937,342.0,59857.171875,0.0,4872.1962890625,1.0,279.14178466796875,283.0234375,295.095703125,298.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33220.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524413347244264,1.0,0.0,0.0,3.6867079734802246,3.686731815338135,9.069237876246916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.16015625,0.0,1553.3848876953125,1895.4371337890625,0.0,3884.928955078125,0.9116323590278624,1.0,0.0,3.0,1.0,0.0
18199680,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7305877804756165,0.3855517208576202,0.3547974526882171,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8722386956214905,0.6734153032302856,0.6434586644172668,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8568084239959717,0.6381014585494995,0.450400710105896,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7718692421913147,0.4599310755729675,0.4433574974536896,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6311343312263489,0.2458154112100601,1.148410677909851,285.00750732421875,284.95001220703125,302.04998779296875,292.1279296875,298.58209228515625,296.1917724609375,285.0067443847656,1.0,0.7461620569229126,0.3787049949169159,0.3787049949169159,1.0,1.0,-3.651642322540283,1.044266939163208,2.607375383377075,0.2232740670442581,0.951285481452942,0.951285481452942,0.0,335.8705444335937,342.0,59857.171875,0.0,4872.1962890625,1.0,279.14178466796875,283.0234375,295.095703125,298.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33220.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524413347244264,1.0,0.0,0.0,3.6867079734802246,3.686731815338135,9.069237876246916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.16015625,0.0,1553.3848876953125,1895.4371337890625,0.0,3884.928955078125,0.9116323590278624,1.0,0.0,3.0,1.0,0.0
