time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7287764549255371,0.3846028447151184,0.3543196320533752,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8698074817657471,0.6718561053276062,0.6424346566200256,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8555909991264343,0.6391749978065491,0.4514634609222412,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7701559662818909,0.4596076011657715,0.443405270576477,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6297706961631775,0.2454805672168731,1.1481753587722778,284.9066772460937,284.95001220703125,302.04998779296875,292.2020263671875,298.5738220214844,296.18560791015625,284.90753173828125,1.0,0.7475888729095459,0.3777668476104736,0.3777668476104736,1.0,1.0,-3.6508982181549072,1.0410808324813845,2.6098172664642334,0.2202700972557068,0.8640064597129822,0.8640064597129822,0.0,339.19500732421875,345.0,60730.0,0.0,4890.80908203125,1.0,278.85797119140625,282.8970947265625,295.21484375,299.1151428222656,293.1499938964844,293.1499938964844,279.1499938964844,38208.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587510824203492,1.0,0.0,0.0,3.59263563156128,3.592659473419189,8.612309443378763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8125,0.0,1486.5469970703125,1895.4371337890625,0.0,3941.44482421875,0.8943217396736145,1.0,0.0,3.0,1.0,0.0
18199800,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7287764549255371,0.3846028447151184,0.3543196320533752,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8698074817657471,0.6718561053276062,0.6424346566200256,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8555909991264343,0.6391749978065491,0.4514634609222412,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7701559662818909,0.4596076011657715,0.443405270576477,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6297706961631775,0.2454805672168731,1.1481753587722778,284.9066772460937,284.95001220703125,302.04998779296875,292.2020263671875,298.5738220214844,296.18560791015625,284.90753173828125,1.0,0.7475888729095459,0.3777668476104736,0.3777668476104736,1.0,1.0,-3.6508982181549072,1.0410808324813845,2.6098172664642334,0.2202700972557068,0.8640064597129822,0.8640064597129822,0.0,339.19500732421875,345.0,60730.0,0.0,4890.80908203125,1.0,278.85797119140625,282.8970947265625,295.21484375,299.1151428222656,293.1499938964844,293.1499938964844,279.1499938964844,38208.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587510824203492,1.0,0.0,0.0,3.59263563156128,3.592659473419189,8.612309443378763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8125,0.0,1486.5469970703125,1895.4371337890625,0.0,3941.44482421875,0.8943217396736145,1.0,0.0,3.0,1.0,0.0
18199860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7274923920631409,0.3846048414707184,0.3541789650917053,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8679575324058533,0.6713429689407349,0.641771674156189,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8549714684486389,0.6414008736610413,0.4528651237487793,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7689379453659058,0.4600089490413666,0.4436748027801513,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6287501454353333,0.2455435991287231,1.1483299732208252,285.0091552734375,284.95001220703125,302.04998779296875,292.2764892578125,298.5718994140625,296.1878356933594,285.00848388671875,1.0,0.7490275502204895,0.3768865764141083,0.3768865764141083,1.0,1.0,-3.652117967605591,1.038720726966858,2.613397121429444,0.2174094915390014,0.9585681557655334,0.9585681557655334,0.0,341.9363098144531,348.0,60193.10546875,0.0,4911.45068359375,1.0,279.1419677734375,283.02020263671875,295.2447814941406,299.0429382324219,293.1499938964844,293.1499938964844,278.8500061035156,33231.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94882071018219,1.0,0.0,0.0,3.710506439208984,3.7105305194854736,9.18670252758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.3193359375,0.0,1580.4759521484375,1895.4371337890625,0.0,3852.331787109375,0.9170640110969543,1.0,0.0,3.0,1.0,0.0
18199920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7274923920631409,0.3846048414707184,0.3541789650917053,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8679575324058533,0.6713429689407349,0.641771674156189,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8549714684486389,0.6414008736610413,0.4528651237487793,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7689379453659058,0.4600089490413666,0.4436748027801513,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6287501454353333,0.2455435991287231,1.1483299732208252,285.0091552734375,284.95001220703125,302.04998779296875,292.2764892578125,298.5718994140625,296.1878356933594,285.00848388671875,1.0,0.7490275502204895,0.3768865764141083,0.3768865764141083,1.0,1.0,-3.652117967605591,1.038720726966858,2.613397121429444,0.2174094915390014,0.9585681557655334,0.9585681557655334,0.0,341.9363098144531,348.0,60193.10546875,0.0,4911.45068359375,1.0,279.1419677734375,283.02020263671875,295.2447814941406,299.0429382324219,293.1499938964844,293.1499938964844,278.8500061035156,33231.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94882071018219,1.0,0.0,0.0,3.710506439208984,3.7105305194854736,9.18670252758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.3193359375,0.0,1580.4759521484375,1895.4371337890625,0.0,3852.331787109375,0.9170640110969543,1.0,0.0,3.0,1.0,0.0
18199980,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7257146239280701,0.3836308419704437,0.3536948263645172,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8655799031257629,0.6697207093238831,0.6407037973403931,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.853773295879364,0.6423861384391785,0.4538813829421997,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7672658562660217,0.4596462547779083,0.4436972737312317,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.627421498298645,0.245200365781784,1.148085117340088,284.90478515625,284.95001220703125,302.04998779296875,292.3505249023437,298.56396484375,296.1819152832031,284.9060363769531,1.0,0.7504264712333679,0.3760063350200653,0.3760063350200653,1.0,1.0,-3.6512160301208496,1.0356589555740356,2.6155571937561035,0.214562103152275,0.8689513206481934,0.8689513206481934,0.0,345.2537841796875,351.0,61078.62890625,0.0,4929.55712890625,1.0,278.85699462890625,282.89019775390625,295.3645324707031,299.2889099121094,293.1499938964844,293.1499938964844,279.1499938964844,38336.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552839398384094,1.0,0.0,0.0,3.617964506149292,3.617988586425781,8.734174912206072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8896484375,0.0,1515.14599609375,1895.4371337890625,0.0,3910.436767578125,0.8999467492103577,1.0,0.0,3.0,1.0,0.0
18200040,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7257146239280701,0.3836308419704437,0.3536948263645172,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8655799031257629,0.6697207093238831,0.6407037973403931,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.853773295879364,0.6423861384391785,0.4538813829421997,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7672658562660217,0.4596462547779083,0.4436972737312317,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.627421498298645,0.245200365781784,1.148085117340088,284.90478515625,284.95001220703125,302.04998779296875,292.3505249023437,298.56396484375,296.1819152832031,284.9060363769531,1.0,0.7504264712333679,0.3760063350200653,0.3760063350200653,1.0,1.0,-3.6512160301208496,1.0356589555740356,2.6155571937561035,0.214562103152275,0.8689513206481934,0.8689513206481934,0.0,345.2537841796875,351.0,61078.62890625,0.0,4929.55712890625,1.0,278.85699462890625,282.89019775390625,295.3645324707031,299.2889099121094,293.1499938964844,293.1499938964844,279.1499938964844,38336.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552839398384094,1.0,0.0,0.0,3.617964506149292,3.617988586425781,8.734174912206072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8896484375,0.0,1515.14599609375,1895.4371337890625,0.0,3910.436767578125,0.8999467492103577,1.0,0.0,3.0,1.0,0.0
18200100,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7248498201370239,0.3835464417934418,0.3534363806247711,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.864425539970398,0.669346809387207,0.6401330232620239,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8532209992408752,0.6433930993080139,0.4543928503990173,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7664478421211243,0.4597569406032562,0.4436643421649933,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6267496943473816,0.2451739162206649,1.1477360725402832,285.01763916015625,284.95001220703125,302.04998779296875,292.3871459960937,298.5625,296.1824035644531,285.01885986328125,1.0,0.751060962677002,0.3755661845207214,0.3755661845207214,1.0,1.0,-3.650366306304932,1.0340046882629397,2.616361618041992,0.2129533141851425,0.948662042617798,0.948662042617798,0.0,346.8191833496094,351.0,60326.875,0.0,4936.8916015625,1.0,279.1009216308594,283.0243530273437,295.3477783203125,299.1213073730469,293.1499938964844,293.1499938964844,279.1499938964844,33983.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484542608261108,1.0,0.0,0.0,3.668832540512085,3.668856382369995,8.981504038274579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8095703125,0.0,1539.05419921875,1895.4371337890625,0.0,3849.026123046875,0.9095516800880432,1.0,0.0,3.0,1.0,0.0
18200160,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7244213223457336,0.383615493774414,0.353519469499588,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8637371063232422,0.6691517233848572,0.6399684548377991,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8531296253204346,0.6445432901382446,0.4552167654037475,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7660481333732605,0.4600133895874023,0.4439209103584289,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6264049410820007,0.245256558060646,1.1481770277023315,285.0104064941406,284.95001220703125,302.04998779296875,292.4233703613281,298.5621032714844,296.18414306640625,285.0093688964844,1.0,0.751828134059906,0.3751419484615326,0.3751419484615326,1.0,1.0,-3.6520957946777344,1.033233404159546,2.6188623905181885,0.2116972655057907,0.9657255411148072,0.9657255411148072,0.0,348.01092529296875,354.0,60526.0390625,0.0,4949.3310546875,1.0,279.1431579589844,283.0162658691406,295.39166259765625,299.21343994140625,293.1499938964844,293.1499938964844,278.8500061035156,33214.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454376697540284,1.0,0.0,0.0,3.736528635025024,3.7365529537200928,9.3160093683764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3486328125,0.0,1610.2467041015625,1895.4371337890625,0.0,3821.769287109375,0.9226590991020204,1.0,0.0,3.0,1.0,0.0
18200220,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7226598858833313,0.3826161921024322,0.3530209064483642,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8614051938056946,0.6674672961235046,0.6388499140739441,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8519408702850342,0.6454359889030457,0.4561783075332641,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7644084692001343,0.4596095681190491,0.4439108967781067,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6251009106636047,0.2449048012495041,1.14790940284729,284.9038391113281,284.95001220703125,302.04998779296875,292.49432373046875,298.55438232421875,296.17840576171875,284.9048156738281,1.0,0.7531954646110535,0.3742934465408325,0.3742934465408325,1.0,1.0,-3.650983333587648,1.030198097229004,2.6207852363586426,0.2089209854602813,0.874444842338562,0.874444842338562,0.0,351.32550048828125,357.0,61433.29296875,0.0,4966.7998046875,1.0,278.8575744628906,282.8839111328125,295.5084228515625,299.45751953125,293.1499938964844,293.1499938964844,279.1499938964844,38195.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952043354511261,1.0,0.0,0.0,3.645451784133911,3.64547610282898,8.86739371708245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.31640625,0.0,1544.5233154296875,1895.4371337890625,0.0,3881.351318359375,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
18200280,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7226598858833313,0.3826161921024322,0.3530209064483642,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8614051938056946,0.6674672961235046,0.6388499140739441,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8519408702850342,0.6454359889030457,0.4561783075332641,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7644084692001343,0.4596095681190491,0.4439108967781067,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6251009106636047,0.2449048012495041,1.14790940284729,284.9038391113281,284.95001220703125,302.04998779296875,292.49432373046875,298.55438232421875,296.17840576171875,284.9048156738281,1.0,0.7531954646110535,0.3742934465408325,0.3742934465408325,1.0,1.0,-3.650983333587648,1.030198097229004,2.6207852363586426,0.2089209854602813,0.874444842338562,0.874444842338562,0.0,351.32550048828125,357.0,61433.29296875,0.0,4966.7998046875,1.0,278.8575744628906,282.8839111328125,295.5084228515625,299.45751953125,293.1499938964844,293.1499938964844,279.1499938964844,38195.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952043354511261,1.0,0.0,0.0,3.645451784133911,3.64547610282898,8.86739371708245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.31640625,0.0,1544.5233154296875,1895.4371337890625,0.0,3881.351318359375,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
18200340,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7213813066482544,0.3825812935829162,0.3528342545032501,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.859602153301239,0.6668422818183899,0.6380705833435059,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8513026833534241,0.6475131511688232,0.4574643671512604,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7632189393043518,0.4599416255950928,0.4441065788269043,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.624106764793396,0.2449560761451721,1.147989273071289,285.0112609863281,284.95001220703125,302.04998779296875,292.5625915527344,298.55255126953125,296.1806335449219,285.0105895996094,1.0,0.7545660138130188,0.37344491481781,0.37344491481781,1.0,1.0,-3.651689529418945,1.0277626514434814,2.623926877975464,0.2060845792293548,0.9724382758140564,0.9724382758140564,0.0,354.0705871582031,360.0,60843.78515625,0.0,4986.00244140625,1.0,279.142333984375,283.0129089355469,295.532958984375,299.3776550292969,293.1499938964844,293.1499938964844,278.8500061035156,33324.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942530393600464,1.0,0.0,0.0,3.7580723762512207,3.758096933364868,9.423745837011666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.48046875,0.0,1636.1461181640625,1895.4371337890625,0.0,3795.427978515625,0.9278451204299928,1.0,0.0,3.0,1.0,0.0
18200400,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7213813066482544,0.3825812935829162,0.3528342545032501,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.859602153301239,0.6668422818183899,0.6380705833435059,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8513026833534241,0.6475131511688232,0.4574643671512604,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7632189393043518,0.4599416255950928,0.4441065788269043,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.624106764793396,0.2449560761451721,1.147989273071289,285.0112609863281,284.95001220703125,302.04998779296875,292.5625915527344,298.55255126953125,296.1806335449219,285.0105895996094,1.0,0.7545660138130188,0.37344491481781,0.37344491481781,1.0,1.0,-3.651689529418945,1.0277626514434814,2.623926877975464,0.2060845792293548,0.9724382758140564,0.9724382758140564,0.0,354.0705871582031,360.0,60843.78515625,0.0,4986.00244140625,1.0,279.142333984375,283.0129089355469,295.532958984375,299.3776550292969,293.1499938964844,293.1499938964844,278.8500061035156,33324.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942530393600464,1.0,0.0,0.0,3.7580723762512207,3.758096933364868,9.423745837011666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.48046875,0.0,1636.1461181640625,1895.4371337890625,0.0,3795.427978515625,0.9278451204299928,1.0,0.0,3.0,1.0,0.0
18200460,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7196191549301147,0.3815519213676452,0.3523153364658355,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8573086857795715,0.665092408657074,0.6368973255157471,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.85011225938797,0.6483004689216614,0.4583612978458404,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7616045475006104,0.4594927132129669,0.444060206413269,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6228185296058655,0.2445950359106063,1.1476970911026,284.90142822265625,284.95001220703125,302.04998779296875,292.6274719238281,298.544921875,296.1748962402344,284.9027404785156,1.0,0.7559015154838562,0.3726147413253784,0.3726147413253784,1.0,1.0,-3.6503360271453857,1.0247011184692385,2.6256349086761475,0.2033366113901138,0.8786409497261047,0.8786409497261047,0.0,357.38873291015625,363.0,61743.51171875,0.0,5002.779296875,1.0,278.85662841796875,282.877197265625,295.643310546875,299.61578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38355.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493439793586732,1.0,0.0,0.0,3.668609142303467,3.668633699417114,8.980410370895697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8984375,0.0,1571.682861328125,1895.4371337890625,0.0,3857.050048828125,0.911186158657074,1.0,0.0,3.0,1.0,0.0
18200520,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7196191549301147,0.3815519213676452,0.3523153364658355,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8573086857795715,0.665092408657074,0.6368973255157471,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.85011225938797,0.6483004689216614,0.4583612978458404,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7616045475006104,0.4594927132129669,0.444060206413269,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6228185296058655,0.2445950359106063,1.1476970911026,284.90142822265625,284.95001220703125,302.04998779296875,292.6274719238281,298.544921875,296.1748962402344,284.9027404785156,1.0,0.7559015154838562,0.3726147413253784,0.3726147413253784,1.0,1.0,-3.6503360271453857,1.0247011184692385,2.6256349086761475,0.2033366113901138,0.8786409497261047,0.8786409497261047,0.0,357.38873291015625,363.0,61743.51171875,0.0,5002.779296875,1.0,278.85662841796875,282.877197265625,295.643310546875,299.61578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38355.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493439793586732,1.0,0.0,0.0,3.668609142303467,3.668633699417114,8.980410370895697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8984375,0.0,1571.682861328125,1895.4371337890625,0.0,3857.050048828125,0.911186158657074,1.0,0.0,3.0,1.0,0.0
18200580,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7183224558830261,0.3814935386180877,0.3520974814891815,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8555193543434143,0.6644094586372375,0.6360518336296082,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8494502902030945,0.6502897143363953,0.4595746099948883,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7604188919067383,0.459785521030426,0.4442105591297149,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6218249201774597,0.2446391284465789,1.147725224494934,285.0116882324219,284.95001220703125,302.04998779296875,292.688232421875,298.5431213378906,296.1771240234375,285.010986328125,1.0,0.7572343945503235,0.3717845976352691,0.3717845976352691,1.0,1.0,-3.6507203578948975,1.0222136974334717,2.628506660461426,0.2005165517330169,0.9782389998435974,0.9782389998435974,0.0,360.14306640625,351.0,61124.73046875,0.0,5021.10791015625,1.0,279.1424865722656,283.0093994140625,295.6600341796875,299.5263671875,293.1499938964844,293.1499938964844,278.8500061035156,33394.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400784969329834,1.0,0.0,0.0,3.7789466381073,3.7789714336395264,9.528724831397994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.6162109375,0.0,1661.228759765625,1895.4371337890625,0.0,3773.15869140625,0.9326034188270568,1.0,0.0,3.0,1.0,0.0
18200640,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7183224558830261,0.3814935386180877,0.3520974814891815,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8555193543434143,0.6644094586372375,0.6360518336296082,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8494502902030945,0.6502897143363953,0.4595746099948883,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7604188919067383,0.459785521030426,0.4442105591297149,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6218249201774597,0.2446391284465789,1.147725224494934,285.0116882324219,284.95001220703125,302.04998779296875,292.688232421875,298.5431213378906,296.1771240234375,285.010986328125,1.0,0.7572343945503235,0.3717845976352691,0.3717845976352691,1.0,1.0,-3.6507203578948975,1.0222136974334717,2.628506660461426,0.2005165517330169,0.9782389998435974,0.9782389998435974,0.0,360.14306640625,351.0,61124.73046875,0.0,5021.10791015625,1.0,279.1424865722656,283.0093994140625,295.6600341796875,299.5263671875,293.1499938964844,293.1499938964844,278.8500061035156,33394.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400784969329834,1.0,0.0,0.0,3.7789466381073,3.7789714336395264,9.528724831397994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.6162109375,0.0,1661.228759765625,1895.4371337890625,0.0,3773.15869140625,0.9326034188270568,1.0,0.0,3.0,1.0,0.0
18200700,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7188150882720947,0.3810650706291199,0.3519118726253509,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8560500741004944,0.6636190414428711,0.6355544328689575,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8504913449287415,0.6507353186607361,0.4600899219512939,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7610959410667419,0.4596312344074249,0.4442187845706939,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.622308611869812,0.2445195466279983,1.1474602222442627,284.883056640625,284.95001220703125,302.04998779296875,292.7168273925781,298.5399780273437,296.1752014160156,284.88067626953125,1.0,0.7562363147735596,0.3713695108890533,0.3713695108890533,1.0,1.0,-3.65022087097168,1.0207363367080688,2.6294846534729004,0.1992238312959671,0.8918411135673523,0.8918411135673523,0.0,358.66229248046875,351.0,62164.50390625,0.0,5010.41943359375,1.0,278.8946838378906,282.8533630371094,295.7427673339844,299.78076171875,293.1499938964844,293.1499938964844,278.8500061035156,36960.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455854296684264,1.0,0.0,0.0,3.759857416152954,3.759882688522339,9.432700380784808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.384765625,0.0,1666.26513671875,1895.4371337890625,0.0,3823.106689453125,0.928718090057373,1.0,0.0,3.0,1.0,0.0
18200760,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7194087505340576,0.3804603517055511,0.3513011336326599,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8568220138549805,0.6626101136207581,0.6345494985580444,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8517510294914246,0.6509845852851868,0.4602017104625702,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7619785070419312,0.4593055844306946,0.4438503086566925,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6229293942451477,0.2442855685949325,1.1460965871810913,284.8984069824219,284.95001220703125,302.04998779296875,292.744140625,298.5355224609375,296.17156982421875,284.8998718261719,1.0,0.7545377016067505,0.3709819912910461,0.3709819912910461,1.0,1.0,-3.646332025527954,1.018250823020935,2.628081083297729,0.1976057887077331,0.8812664151191711,0.8812664151191711,0.0,356.1277160644531,339.0,61972.7265625,0.0,4983.3525390625,1.0,278.85650634765625,282.8713073730469,295.7611083984375,299.7534484863281,293.1499938964844,293.1499938964844,279.1499938964844,38475.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470874667167664,1.0,0.0,0.0,3.6872503757476807,3.6872751712799072,9.071906106328242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4072265625,0.0,1593.71923828125,1895.4371337890625,0.0,3836.686279296875,0.9154489040374756,1.0,0.0,3.0,1.0,0.0
18200820,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.722561240196228,0.3804677724838257,0.3507103621959686,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8606452941894531,0.661923885345459,0.6332512497901917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8566005229949951,0.6529420614242554,0.4610573351383209,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7657736539840698,0.4596194624900818,0.4435701370239258,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6256829500198364,0.2443973273038864,1.1442848443984983,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.5342102050781,296.17449951171875,285.008056640625,1.0,0.7501469850540161,0.3702069520950317,0.3702069520950317,1.0,1.0,-3.642561435699463,1.0145962238311768,2.627965211868286,0.1945578306913375,0.9792214632034302,0.9792214632034302,0.0,347.6598205566406,327.0,61263.0390625,0.0,4919.79248046875,1.0,279.1426086425781,283.0051574707031,295.7672119140625,299.6480407714844,293.1499938964844,293.1499938964844,278.8500061035156,33553.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379986524581908,1.0,0.0,0.0,3.791789293289185,3.7918143272399902,9.593601362212212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.9267578125,0.0,1677.694091796875,1895.4371337890625,0.0,3754.231201171875,0.9355952143669128,1.0,0.0,3.0,1.0,0.0
18200880,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.722561240196228,0.3804677724838257,0.3507103621959686,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8606452941894531,0.661923885345459,0.6332512497901917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8566005229949951,0.6529420614242554,0.4610573351383209,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7657736539840698,0.4596194624900818,0.4435701370239258,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6256829500198364,0.2443973273038864,1.1442848443984983,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.5342102050781,296.17449951171875,285.008056640625,1.0,0.7501469850540161,0.3702069520950317,0.3702069520950317,1.0,1.0,-3.642561435699463,1.0145962238311768,2.627965211868286,0.1945578306913375,0.9792214632034302,0.9792214632034302,0.0,347.6598205566406,327.0,61263.0390625,0.0,4919.79248046875,1.0,279.1426086425781,283.0051574707031,295.7672119140625,299.6480407714844,293.1499938964844,293.1499938964844,278.8500061035156,33553.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379986524581908,1.0,0.0,0.0,3.791789293289185,3.7918143272399902,9.593601362212212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.9267578125,0.0,1677.694091796875,1895.4371337890625,0.0,3754.231201171875,0.9355952143669128,1.0,0.0,3.0,1.0,0.0
18200940,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7261413931846619,0.3795413374900818,0.3497906327247619,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8651801347732544,0.6601616144180298,0.6315514445304871,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8621231913566589,0.6536332964897156,0.461513489484787,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.770231306552887,0.4591980576515198,0.4430343806743622,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.628943145275116,0.2441582977771759,1.14206862449646,284.8963928222656,284.95001220703125,302.04998779296875,292.838623046875,298.52734375,296.16998291015625,284.8977355957031,1.0,0.7448536157608032,0.3694319427013397,0.3694319427013397,1.0,1.0,-3.6366586685180655,1.0102452039718628,2.626413345336914,0.1915486752986908,0.8809074759483337,0.8809074759483337,0.0,337.873779296875,315.0,62050.33203125,0.0,4842.05712890625,1.0,278.8564147949219,282.8688659667969,295.8558349609375,299.8580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450666308403016,1.0,0.0,0.0,3.694098472595215,3.6941232681274414,9.105634717343492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5263671875,0.0,1602.61376953125,1895.4371337890625,0.0,3818.411376953125,0.917028546333313,1.0,0.0,3.0,1.0,0.0
18201000,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7261413931846619,0.3795413374900818,0.3497906327247619,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8651801347732544,0.6601616144180298,0.6315514445304871,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8621231913566589,0.6536332964897156,0.461513489484787,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.770231306552887,0.4591980576515198,0.4430343806743622,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.628943145275116,0.2441582977771759,1.14206862449646,284.8963928222656,284.95001220703125,302.04998779296875,292.838623046875,298.52734375,296.16998291015625,284.8977355957031,1.0,0.7448536157608032,0.3694319427013397,0.3694319427013397,1.0,1.0,-3.6366586685180655,1.0102452039718628,2.626413345336914,0.1915486752986908,0.8809074759483337,0.8809074759483337,0.0,337.873779296875,315.0,62050.33203125,0.0,4842.05712890625,1.0,278.8564147949219,282.8688659667969,295.8558349609375,299.8580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450666308403016,1.0,0.0,0.0,3.694098472595215,3.6941232681274414,9.105634717343492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5263671875,0.0,1602.61376953125,1895.4371337890625,0.0,3818.411376953125,0.917028546333313,1.0,0.0,3.0,1.0,0.0
18201060,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7308084964752197,0.3796334862709045,0.3491793870925903,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8710902333259583,0.6595074534416199,0.6301775574684143,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8690998554229736,0.6555854678153992,0.4622865617275238,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7759129405021667,0.4595637023448944,0.4426967799663543,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6330750584602356,0.2443773448467254,1.1402316093444824,285.0077514648437,284.95001220703125,302.04998779296875,292.875732421875,298.5271301269531,296.1737365722656,285.0069885253906,1.0,0.7391144037246704,0.3687870502471924,0.3687870502471924,1.0,1.0,-3.632573127746582,1.0068913698196411,2.6256818771362305,0.1888738274574279,0.9785537123680116,0.9785537123680116,0.0,326.58514404296875,303.0,61301.52734375,0.0,4760.4052734375,1.0,279.14263916015625,283.0043640136719,295.8497314453125,299.7379455566406,293.1499938964844,293.1499938964844,278.8500061035156,33640.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362403750419616,1.0,0.0,0.0,3.794945001602173,3.7949700355529785,9.609576636648851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.6484375,0.0,1682.1268310546875,1895.4371337890625,0.0,3738.204345703125,0.9363659620285034,1.0,0.0,3.0,1.0,0.0
18201120,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7308084964752197,0.3796334862709045,0.3491793870925903,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8710902333259583,0.6595074534416199,0.6301775574684143,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8690998554229736,0.6555854678153992,0.4622865617275238,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7759129405021667,0.4595637023448944,0.4426967799663543,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6330750584602356,0.2443773448467254,1.1402316093444824,285.0077514648437,284.95001220703125,302.04998779296875,292.875732421875,298.5271301269531,296.1737365722656,285.0069885253906,1.0,0.7391144037246704,0.3687870502471924,0.3687870502471924,1.0,1.0,-3.632573127746582,1.0068913698196411,2.6256818771362305,0.1888738274574279,0.9785537123680116,0.9785537123680116,0.0,326.58514404296875,303.0,61301.52734375,0.0,4760.4052734375,1.0,279.14263916015625,283.0043640136719,295.8497314453125,299.7379455566406,293.1499938964844,293.1499938964844,278.8500061035156,33640.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362403750419616,1.0,0.0,0.0,3.794945001602173,3.7949700355529785,9.609576636648851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.6484375,0.0,1682.1268310546875,1895.4371337890625,0.0,3738.204345703125,0.9363659620285034,1.0,0.0,3.0,1.0,0.0
18201180,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7354688048362732,0.3787665367126465,0.3482634127140045,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8771335482597351,0.6577627062797546,0.6284409761428833,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8761832118034363,0.6562408208847046,0.4626821875572204,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7817361354827881,0.4591737389564514,0.4421391189098358,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6373657584190369,0.2442250102758407,1.1381617784500122,284.8959045410156,284.95001220703125,302.04998779296875,292.9051513671875,298.5211181640625,296.1697082519531,284.89727783203125,1.0,0.7331197261810303,0.368142157793045,0.368142157793045,1.0,1.0,-3.6267073154449454,1.0029685497283936,2.6237387657165527,0.1862954795360565,0.8800497651100159,0.8800497651100159,0.0,315.39239501953125,291.0,62051.7265625,0.0,4674.513671875,1.0,278.8563842773437,282.86920166015625,295.9241027832031,299.931640625,293.1499938964844,293.1499938964844,279.1499938964844,38700.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436538815498352,1.0,0.0,0.0,3.693856000900269,3.693880796432495,9.104439300244848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.462890625,0.0,1602.959228515625,1895.4371337890625,0.0,3805.61572265625,0.9170399308204652,1.0,0.0,3.0,1.0,0.0
18201240,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7354688048362732,0.3787665367126465,0.3482634127140045,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8771335482597351,0.6577627062797546,0.6284409761428833,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8761832118034363,0.6562408208847046,0.4626821875572204,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7817361354827881,0.4591737389564514,0.4421391189098358,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6373657584190369,0.2442250102758407,1.1381617784500122,284.8959045410156,284.95001220703125,302.04998779296875,292.9051513671875,298.5211181640625,296.1697082519531,284.89727783203125,1.0,0.7331197261810303,0.368142157793045,0.368142157793045,1.0,1.0,-3.6267073154449454,1.0029685497283936,2.6237387657165527,0.1862954795360565,0.8800497651100159,0.8800497651100159,0.0,315.39239501953125,291.0,62051.7265625,0.0,4674.513671875,1.0,278.8563842773437,282.86920166015625,295.9241027832031,299.931640625,293.1499938964844,293.1499938964844,279.1499938964844,38700.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436538815498352,1.0,0.0,0.0,3.693856000900269,3.693880796432495,9.104439300244848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.462890625,0.0,1602.959228515625,1895.4371337890625,0.0,3805.61572265625,0.9170399308204652,1.0,0.0,3.0,1.0,0.0
18201300,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7379739284515381,0.3787457644939422,0.3477827310562134,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8803869485855103,0.6573349833488464,0.6275266408920288,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8799859285354614,0.6571053862571716,0.4628688991069793,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7848436832427979,0.4592815041542053,0.4418095052242279,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.639652669429779,0.2443053126335144,1.136907935142517,285.0131225585937,284.95001220703125,302.04998779296875,292.916748046875,298.5205078125,296.17095947265625,285.0144958496094,1.0,0.7300001382827759,0.3678196966648102,0.3678196966648102,1.0,1.0,-3.623340606689453,1.0008763074874878,2.622464418411255,0.1848214864730835,0.9604700207710266,0.9604700207710266,0.0,309.62286376953125,291.0,61171.43359375,0.0,4629.40478515625,1.0,279.1025390625,283.0100402832031,295.8836669921875,299.7320556640625,293.1499938964844,293.1499938964844,279.1499938964844,34433.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375075697898864,1.0,0.0,0.0,3.7350916862487793,3.7351162433624254,9.308845392297372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.0576171875,0.0,1617.920654296875,1895.4371337890625,0.0,3749.757568359375,0.9247176051139832,1.0,0.0,3.0,1.0,0.0
18201360,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7411084175109863,0.3788896799087524,0.347656100988388,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8843523859977722,0.6571034789085388,0.6270338296890259,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8845279812812805,0.6581395864486694,0.463394284248352,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.788591742515564,0.4595499634742737,0.441784530878067,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6424520015716553,0.2445081025362014,1.1364963054656982,285.0067749023437,284.95001220703125,302.04998779296875,292.9261779785156,298.52117919921875,296.1737365722656,285.00567626953125,1.0,0.7269951105117798,0.3675153255462646,0.3675153255462646,1.0,1.0,-3.622698783874512,0.9997093677520752,2.6229894161224365,0.1837140321731567,0.9768449664115906,0.9768449664115906,0.0,303.4203491210937,279.0,61271.5625,0.0,4589.24951171875,1.0,279.1436462402344,283.00439453125,295.9017639160156,299.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,33637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352850317955016,1.0,0.0,0.0,3.794657230377197,3.794682264328003,9.608119171389262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.9462890625,0.0,1681.7672119140625,1895.4371337890625,0.0,3729.48681640625,0.9360551834106444,1.0,0.0,3.0,1.0,0.0
18201420,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7467188835144043,0.3780478537082672,0.3467497229576111,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8915745615959167,0.655351459980011,0.6252778768539429,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8928379416465759,0.6587263941764832,0.4637371599674225,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7954593896865845,0.4591614305973053,0.4412170350551605,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6476807594299316,0.2444067895412445,1.1346033811569214,284.8949584960937,284.95001220703125,302.04998779296875,292.9380187988281,298.5153503417969,296.1697692871094,284.8963928222656,1.0,0.7207697629928589,0.3669065833091736,0.3669065833091736,1.0,1.0,-3.6169588565826416,0.9959455728530884,2.6210134029388428,0.1812869161367416,0.8776970505714417,0.8776970505714417,0.0,291.8881530761719,267.0,61978.66796875,0.0,4502.10302734375,1.0,278.8570251464844,282.870361328125,295.958984375,299.9679870605469,293.1499938964844,293.1499938964844,279.1499938964844,38723.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431990385055542,1.0,0.0,0.0,3.688725709915161,3.688750505447388,9.079166716219332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.09765625,0.0,1597.273193359375,1895.4371337890625,0.0,3801.492431640625,0.9159579277038574,1.0,0.0,3.0,1.0,0.0
18201480,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7467188835144043,0.3780478537082672,0.3467497229576111,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8915745615959167,0.655351459980011,0.6252778768539429,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8928379416465759,0.6587263941764832,0.4637371599674225,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7954593896865845,0.4591614305973053,0.4412170350551605,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6476807594299316,0.2444067895412445,1.1346033811569214,284.8949584960937,284.95001220703125,302.04998779296875,292.9380187988281,298.5153503417969,296.1697692871094,284.8963928222656,1.0,0.7207697629928589,0.3669065833091736,0.3669065833091736,1.0,1.0,-3.6169588565826416,0.9959455728530884,2.6210134029388428,0.1812869161367416,0.8776970505714417,0.8776970505714417,0.0,291.8881530761719,267.0,61978.66796875,0.0,4502.10302734375,1.0,278.8570251464844,282.870361328125,295.958984375,299.9679870605469,293.1499938964844,293.1499938964844,279.1499938964844,38723.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431990385055542,1.0,0.0,0.0,3.688725709915161,3.688750505447388,9.079166716219332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.09765625,0.0,1597.273193359375,1895.4371337890625,0.0,3801.492431640625,0.9159579277038574,1.0,0.0,3.0,1.0,0.0
18201540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7534740567207336,0.3781814873218536,0.3461620509624481,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9000496864318848,0.6546712517738342,0.6238617897033691,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9024737477302552,0.6605468392372131,0.4644031226634979,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.803407609462738,0.4595285356044769,0.440859317779541,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6538474559783936,0.244729608297348,1.1331192255020142,285.00469970703125,284.95001220703125,302.04998779296875,292.9400329589844,298.51544189453125,296.1737365722656,285.00390625,1.0,0.7144913077354431,0.3662978410720825,0.3662978410720825,1.0,1.0,-3.613123178482056,0.9928048849105836,2.6203184127807617,0.1788168102502823,0.9729885458946228,0.9729885458946228,0.0,279.74365234375,255.0,61163.109375,0.0,4416.65478515625,1.0,279.142578125,283.00506591796875,295.91949462890625,299.810546875,293.1499938964844,293.1499938964844,278.8500061035156,33747.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935510516166687,1.0,0.0,0.0,3.785721778869629,3.785746574401856,9.562922969053034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.2666015625,0.0,1671.996337890625,1895.4371337890625,0.0,3731.544921875,0.934349536895752,1.0,0.0,3.0,1.0,0.0
