time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7534740567207336,0.3781814873218536,0.3461620509624481,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9000496864318848,0.6546712517738342,0.6238617897033691,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9024737477302552,0.6605468392372131,0.4644031226634979,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.803407609462738,0.4595285356044769,0.440859317779541,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6538474559783936,0.244729608297348,1.1331192255020142,285.00469970703125,284.95001220703125,302.04998779296875,292.9400329589844,298.51544189453125,296.1737365722656,285.00390625,1.0,0.7144913077354431,0.3662978410720825,0.3662978410720825,1.0,1.0,-3.613123178482056,0.9928048849105836,2.6203184127807617,0.1788168102502823,0.9729885458946228,0.9729885458946228,0.0,279.74365234375,255.0,61163.109375,0.0,4416.65478515625,1.0,279.142578125,283.00506591796875,295.91949462890625,299.810546875,293.1499938964844,293.1499938964844,278.8500061035156,33747.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935510516166687,1.0,0.0,0.0,3.785721778869629,3.785746574401856,9.562922969053034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.2666015625,0.0,1671.996337890625,1895.4371337890625,0.0,3731.544921875,0.934349536895752,1.0,0.0,3.0,1.0,0.0
18201660,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7602376341819763,0.3773495852947235,0.345255047082901,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9086831212043762,0.6529024243354797,0.6220790147781372,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9124968647956848,0.6610490679740906,0.4646815657615661,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8111836910247803,0.4591278433799743,0.4402731955051422,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6601945757865906,0.2446619570255279,1.1313568353652954,284.89501953125,284.95001220703125,302.04998779296875,292.9349975585937,298.5096130371094,296.16973876953125,284.8963623046875,1.0,0.7081417441368103,0.3657068908214569,0.3657068908214569,1.0,1.0,-3.607407331466675,0.989107072353363,2.618300199508667,0.1764740049839019,0.8743621110916138,0.8743621110916138,0.0,268.14373779296875,243.0,61806.84765625,0.0,4329.64892578125,1.0,278.85650634765625,282.8737487792969,295.9576110839844,299.96099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436960816383362,1.0,0.0,0.0,3.6752309799194336,3.67525577545166,9.0128588681182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4482421875,0.0,1583.29638671875,1895.4371337890625,0.0,3805.998046875,0.9130595326423644,1.0,0.0,3.0,1.0,0.0
18201720,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7602376341819763,0.3773495852947235,0.345255047082901,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9086831212043762,0.6529024243354797,0.6220790147781372,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9124968647956848,0.6610490679740906,0.4646815657615661,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8111836910247803,0.4591278433799743,0.4402731955051422,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6601945757865906,0.2446619570255279,1.1313568353652954,284.89501953125,284.95001220703125,302.04998779296875,292.9349975585937,298.5096130371094,296.16973876953125,284.8963623046875,1.0,0.7081417441368103,0.3657068908214569,0.3657068908214569,1.0,1.0,-3.607407331466675,0.989107072353363,2.618300199508667,0.1764740049839019,0.8743621110916138,0.8743621110916138,0.0,268.14373779296875,243.0,61806.84765625,0.0,4329.64892578125,1.0,278.85650634765625,282.8737487792969,295.9576110839844,299.96099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436960816383362,1.0,0.0,0.0,3.6752309799194336,3.67525577545166,9.0128588681182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4482421875,0.0,1583.29638671875,1895.4371337890625,0.0,3805.998046875,0.9130595326423644,1.0,0.0,3.0,1.0,0.0
18201780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7683988213539124,0.3774879574775696,0.3446707129478454,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9195696711540222,0.6522008776664734,0.6206417083740234,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9249044060707092,0.6627868413925171,0.465286910533905,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8197677135467529,0.4594798684120178,0.4398999810218811,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6676931977272034,0.2450141012668609,1.1300002336502075,285.0029296875,284.95001220703125,302.04998779296875,292.9263916015625,298.5096130371094,296.17352294921875,285.00213623046875,1.0,0.7017556428909302,0.3651159405708313,0.3651159405708313,1.0,1.0,-3.603611946105957,0.9860381484031676,2.6175737380981445,0.1740903854370117,0.9676730036735536,0.9676730036735536,0.0,255.96560668945312,231.0,60978.8515625,0.0,4244.5029296875,1.0,279.1424865722656,283.0069885253906,295.9053955078125,299.78790283203125,293.1499938964844,293.1499938964844,278.8500061035156,33787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358922243118286,1.0,0.0,0.0,3.772299528121948,3.772324323654175,9.495232689005206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.599609375,0.0,1656.4293212890625,1895.4371337890625,0.0,3735.0283203125,0.93134742975235,1.0,0.0,3.0,1.0,0.0
18201840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7683988213539124,0.3774879574775696,0.3446707129478454,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9195696711540222,0.6522008776664734,0.6206417083740234,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9249044060707092,0.6627868413925171,0.465286910533905,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8197677135467529,0.4594798684120178,0.4398999810218811,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6676931977272034,0.2450141012668609,1.1300002336502075,285.0029296875,284.95001220703125,302.04998779296875,292.9263916015625,298.5096130371094,296.17352294921875,285.00213623046875,1.0,0.7017556428909302,0.3651159405708313,0.3651159405708313,1.0,1.0,-3.603611946105957,0.9860381484031676,2.6175737380981445,0.1740903854370117,0.9676730036735536,0.9676730036735536,0.0,255.96560668945312,231.0,60978.8515625,0.0,4244.5029296875,1.0,279.1424865722656,283.0069885253906,295.9053955078125,299.78790283203125,293.1499938964844,293.1499938964844,278.8500061035156,33787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358922243118286,1.0,0.0,0.0,3.772299528121948,3.772324323654175,9.495232689005206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.599609375,0.0,1656.4293212890625,1895.4371337890625,0.0,3735.0283203125,0.93134742975235,1.0,0.0,3.0,1.0,0.0
18201900,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7727805376052856,0.3771586716175079,0.3443996012210846,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9255123734474182,0.6514118313789368,0.6199594140052795,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9315300583839417,0.6630964875221252,0.4655817747116089,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8242250084877014,0.4593563675880432,0.4397574067115783,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6717599630355835,0.2450525462627411,1.1295907497406006,284.87554931640625,284.95001220703125,302.04998779296875,292.9208374023437,298.50738525390625,296.17236328125,284.8735656738281,1.0,0.6986107230186462,0.3648204505443573,0.3648204505443573,1.0,1.0,-3.6021628379821777,0.98464035987854,2.6175224781036377,0.1730854660272598,0.8792486786842346,0.8792486786842346,0.0,249.948974609375,231.0,61877.98828125,0.0,4203.61962890625,1.0,278.8949584960937,282.8548278808594,295.9527893066406,299.9985656738281,293.1499938964844,293.1499938964844,278.8500061035156,37633.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419450163841248,1.0,0.0,0.0,3.7402946949005127,3.7403199672698975,9.334797823612462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4345703125,0.0,1648.4898681640625,1895.4371337890625,0.0,3790.11572265625,0.9246538877487184,1.0,0.0,3.0,1.0,0.0
18201960,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7766625285148621,0.3766724467277527,0.3437705338001251,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.930874228477478,0.6504279375076294,0.6188444495201111,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9374893307685852,0.6632137894630432,0.4655081927776336,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8282267451286316,0.459072470664978,0.4393005073070526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6754512190818787,0.2449786067008972,1.128362059593201,284.8960876464844,284.95001220703125,302.04998779296875,292.9145202636719,298.5039978027344,296.169677734375,284.8974609375,1.0,0.6953064799308777,0.3645499646663666,0.3645499646663666,1.0,1.0,-3.5979511737823486,0.9824376106262208,2.615513563156128,0.1718516051769256,0.8706480860710144,0.8706480860710144,0.0,244.34605407714844,219.0,61587.890625,0.0,4158.0146484375,1.0,278.8569641113281,282.8791809082031,295.9364013671875,299.92779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38928.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438964128494264,1.0,0.0,0.0,3.657712936401367,3.657737493515015,8.9271441083838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.9560546875,0.0,1563.7264404296875,1895.4371337890625,0.0,3807.8134765625,0.9092900156974792,1.0,0.0,3.0,1.0,0.0
18202020,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7866271734237671,0.3768121004104614,0.3431946635246277,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9440993666648864,0.6497077345848083,0.6173984408378601,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9517824053764344,0.6648647785186768,0.4660585820674896,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8381409049034119,0.4594094455242157,0.4389190077781677,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6846154928207397,0.2453578263521194,1.1271421909332275,285.001708984375,284.95001220703125,302.04998779296875,292.899658203125,298.5040588378906,296.1732482910156,285.0008850097656,1.0,0.6888283491134644,0.3640089929103851,0.3640089929103851,1.0,1.0,-3.5942444801330566,0.9795571565628052,2.614687204360962,0.1696612685918808,0.9622326493263244,0.9622326493263244,0.0,232.15711975097656,222.0,60760.92578125,0.0,4073.430419921875,1.0,279.1423645019531,283.0099792480469,295.8788146972656,299.7490234375,293.1499938964844,293.1499938964844,278.8500061035156,33788.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361431002616882,1.0,0.0,0.0,3.7558186054229736,3.755843162536621,9.412445933776326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.525390625,0.0,1637.0867919921875,1895.4371337890625,0.0,3737.31689453125,0.927629828453064,1.0,0.0,3.0,1.0,0.0
18202080,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7866271734237671,0.3768121004104614,0.3431946635246277,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9440993666648864,0.6497077345848083,0.6173984408378601,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9517824053764344,0.6648647785186768,0.4660585820674896,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8381409049034119,0.4594094455242157,0.4389190077781677,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6846154928207397,0.2453578263521194,1.1271421909332275,285.001708984375,284.95001220703125,302.04998779296875,292.899658203125,298.5040588378906,296.1732482910156,285.0008850097656,1.0,0.6888283491134644,0.3640089929103851,0.3640089929103851,1.0,1.0,-3.5942444801330566,0.9795571565628052,2.614687204360962,0.1696612685918808,0.9622326493263244,0.9622326493263244,0.0,232.15711975097656,222.0,60760.92578125,0.0,4073.430419921875,1.0,279.1423645019531,283.0099792480469,295.8788146972656,299.7490234375,293.1499938964844,293.1499938964844,278.8500061035156,33788.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361431002616882,1.0,0.0,0.0,3.7558186054229736,3.755843162536621,9.412445933776326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.525390625,0.0,1637.0867919921875,1895.4371337890625,0.0,3737.31689453125,0.927629828453064,1.0,0.0,3.0,1.0,0.0
18202140,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7902979254722595,0.3759816288948059,0.3425435721874237,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9486933946609496,0.6479156613349915,0.6158527731895447,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9573661684989928,0.6651925444602966,0.46641406416893,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.842026948928833,0.4589777290821075,0.4385697543621063,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6883414387702942,0.24533411860466,1.1268670558929443,284.8979187011719,284.95001220703125,302.04998779296875,292.882080078125,298.4986877441406,296.1693725585937,284.8992614746094,1.0,0.6864446401596069,0.3634680211544037,0.3634680211544037,1.0,1.0,-3.5912835597991943,0.9769062995910645,2.61437726020813,0.1677351146936416,0.8674724698066711,0.8674724698066711,0.0,227.5144805908203,225.0,61377.83203125,0.0,4037.2216796875,1.0,278.8567810058594,282.8848571777344,295.9046630859375,299.8832397460937,293.1499938964844,293.1499938964844,279.1499938964844,38937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442856311798096,1.0,0.0,0.0,3.640024900436402,3.640049457550049,8.841012686389149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4384765625,0.0,1544.017822265625,1895.4371337890625,0.0,3811.33984375,0.9053100943565368,1.0,0.0,3.0,1.0,0.0
18202200,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7902979254722595,0.3759816288948059,0.3425435721874237,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9486933946609496,0.6479156613349915,0.6158527731895447,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9573661684989928,0.6651925444602966,0.46641406416893,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.842026948928833,0.4589777290821075,0.4385697543621063,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6883414387702942,0.24533411860466,1.1268670558929443,284.8979187011719,284.95001220703125,302.04998779296875,292.882080078125,298.4986877441406,296.1693725585937,284.8992614746094,1.0,0.6864446401596069,0.3634680211544037,0.3634680211544037,1.0,1.0,-3.5912835597991943,0.9769062995910645,2.61437726020813,0.1677351146936416,0.8674724698066711,0.8674724698066711,0.0,227.5144805908203,225.0,61377.83203125,0.0,4037.2216796875,1.0,278.8567810058594,282.8848571777344,295.9046630859375,299.8832397460937,293.1499938964844,293.1499938964844,279.1499938964844,38937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442856311798096,1.0,0.0,0.0,3.640024900436402,3.640049457550049,8.841012686389149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4384765625,0.0,1544.017822265625,1895.4371337890625,0.0,3811.33984375,0.9053100943565368,1.0,0.0,3.0,1.0,0.0
18202260,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7913627624511719,0.376030832529068,0.3423058986663818,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.94970041513443,0.6471236348152161,0.6147758960723877,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9594812989234924,0.666692316532135,0.4671808779239654,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8432483673095703,0.4592368602752685,0.4385514259338379,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6896139979362488,0.2456637620925903,1.1275032758712769,285.0030517578125,284.95001220703125,302.04998779296875,292.86199951171875,298.4984741210937,296.17205810546875,285.0022888183594,1.0,0.685910701751709,0.3629641234874725,0.3629641234874725,1.0,1.0,-3.591357469558716,0.9753433465957642,2.616014242172241,0.166029155254364,0.9597082734107972,0.9597082734107972,0.0,226.19204711914065,228.0,60608.328125,0.0,4029.3271484375,1.0,279.1422424316406,283.0142517089844,295.8424072265625,299.7029113769531,293.1499938964844,293.1499938964844,278.8500061035156,33696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367719888687134,1.0,0.0,0.0,3.742138624191284,3.742162942886353,9.34400361529697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.265625,0.0,1620.44287109375,1895.4371337890625,0.0,3743.052734375,0.924494206905365,1.0,0.0,3.0,1.0,0.0
18202320,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7913627624511719,0.376030832529068,0.3423058986663818,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.94970041513443,0.6471236348152161,0.6147758960723877,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9594812989234924,0.666692316532135,0.4671808779239654,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8432483673095703,0.4592368602752685,0.4385514259338379,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6896139979362488,0.2456637620925903,1.1275032758712769,285.0030517578125,284.95001220703125,302.04998779296875,292.86199951171875,298.4984741210937,296.17205810546875,285.0022888183594,1.0,0.685910701751709,0.3629641234874725,0.3629641234874725,1.0,1.0,-3.591357469558716,0.9753433465957642,2.616014242172241,0.166029155254364,0.9597082734107972,0.9597082734107972,0.0,226.19204711914065,228.0,60608.328125,0.0,4029.3271484375,1.0,279.1422424316406,283.0142517089844,295.8424072265625,299.7029113769531,293.1499938964844,293.1499938964844,278.8500061035156,33696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367719888687134,1.0,0.0,0.0,3.742138624191284,3.742162942886353,9.34400361529697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.265625,0.0,1620.44287109375,1895.4371337890625,0.0,3743.052734375,0.924494206905365,1.0,0.0,3.0,1.0,0.0
18202380,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7897149920463562,0.3750739693641662,0.3417600393295288,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9473156929016112,0.6452302932739258,0.6133652329444885,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.958257257938385,0.6668294668197632,0.4675771296024322,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8419162631034851,0.4586907625198364,0.4383265078067779,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6886023879051208,0.2455436289310455,1.1279089450836182,284.89910888671875,284.95001220703125,302.04998779296875,292.8397827148437,298.4927062988281,296.1672668457031,284.900390625,1.0,0.6863204836845398,0.3624602258205414,0.3624602258205414,1.0,1.0,-3.589707851409912,0.9732240438461304,2.616483688354492,0.1644072830677032,0.8658376336097717,0.8658376336097717,0.0,227.39993286132807,231.0,61238.90625,0.0,4032.444091796875,1.0,278.8568725585937,282.8886108398437,295.86395263671875,299.8344116210937,293.1499938964844,293.1499938964844,279.1499938964844,38873.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452421069145204,1.0,0.0,0.0,3.628620624542236,3.6286449432373047,8.785700629232451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4306640625,0.0,1530.8857421875,1895.4371337890625,0.0,3820.0,0.9027268290519714,1.0,0.0,3.0,1.0,0.0
18202440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7897149920463562,0.3750739693641662,0.3417600393295288,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9473156929016112,0.6452302932739258,0.6133652329444885,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.958257257938385,0.6668294668197632,0.4675771296024322,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8419162631034851,0.4586907625198364,0.4383265078067779,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6886023879051208,0.2455436289310455,1.1279089450836182,284.89910888671875,284.95001220703125,302.04998779296875,292.8397827148437,298.4927062988281,296.1672668457031,284.900390625,1.0,0.6863204836845398,0.3624602258205414,0.3624602258205414,1.0,1.0,-3.589707851409912,0.9732240438461304,2.616483688354492,0.1644072830677032,0.8658376336097717,0.8658376336097717,0.0,227.39993286132807,231.0,61238.90625,0.0,4032.444091796875,1.0,278.8568725585937,282.8886108398437,295.86395263671875,299.8344116210937,293.1499938964844,293.1499938964844,279.1499938964844,38873.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452421069145204,1.0,0.0,0.0,3.628620624542236,3.6286449432373047,8.785700629232451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4306640625,0.0,1530.8857421875,1895.4371337890625,0.0,3820.0,0.9027268290519714,1.0,0.0,3.0,1.0,0.0
18202500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7885536551475525,0.3749764561653137,0.3414793908596039,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9456676840782166,0.6447016000747681,0.6126392483711243,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9572226405143738,0.6674128770828247,0.4677720963954925,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8409047722816467,0.4586990475654602,0.4381793141365051,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6877509355545044,0.2456136792898178,1.1279062032699585,285.01190185546875,284.95001220703125,302.04998779296875,292.8279113769531,298.4916687011719,296.1674499511719,285.01318359375,1.0,0.6866655349731445,0.3622082769870758,0.3622082769870758,1.0,1.0,-3.588543653488159,0.9720633625984192,2.6164803504943848,0.1634281277656555,0.9436063170433044,0.9436063170433044,0.0,228.33795166015625,231.0,60382.484375,0.0,4035.178955078125,1.0,279.10107421875,283.0245666503906,295.8002319335937,299.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,34389.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396491050720216,1.0,0.0,0.0,3.672261476516724,3.672285318374634,8.998300131679571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8115234375,0.0,1545.9505615234375,1895.4371337890625,0.0,3769.253662109375,0.9107197523117064,1.0,0.0,3.0,1.0,0.0
18202560,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7879566550254822,0.3750096261501312,0.3415240943431854,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9446409344673156,0.6443344950675964,0.6123033165931702,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9568074941635132,0.6681466102600098,0.468296080827713,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8403671979904175,0.458838939666748,0.4383162260055542,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6873432397842407,0.2457803636789322,1.1286691427230835,285.0021667480469,284.95001220703125,302.04998779296875,292.81561279296875,298.49169921875,296.1689453125,285.00103759765625,1.0,0.6872310638427734,0.3619410395622253,0.3619410395622253,1.0,1.0,-3.5899035930633545,0.971656322479248,2.6182472705841064,0.1626873314380645,0.956725776195526,0.956725776195526,0.0,229.0769195556641,234.0,60470.69921875,0.0,4043.260498046875,1.0,279.1429748535156,283.015625,295.7962646484375,299.64923095703125,293.1499938964844,293.1499938964844,278.8500061035156,33617.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378967881202698,1.0,0.0,0.0,3.733566284179688,3.733590841293335,9.301243721893116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.65625,0.0,1609.9090576171875,1895.4371337890625,0.0,3753.3037109375,0.9222633838653564,1.0,0.0,3.0,1.0,0.0
18202620,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7848889231681824,0.3739741444587707,0.3409599363803863,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9403247237205504,0.6423675417900085,0.6108787059783936,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9537124633789062,0.6681270599365234,0.4686275124549866,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8376486301422119,0.4582061767578125,0.4380661249160766,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.685039758682251,0.2455886006355285,1.1290223598480225,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.4854736328125,296.163818359375,284.8999328613281,1.0,0.6883577704429626,0.3614065647125244,0.3614065647125244,1.0,1.0,-3.5880439281463623,0.9693735241889954,2.618670463562012,0.1609565168619156,0.8627970814704895,0.8627970814704895,0.0,231.8477020263672,237.0,61082.87109375,0.0,4055.400146484375,1.0,278.8575134277344,282.8911437988281,295.81402587890625,299.7755432128906,293.1499938964844,293.1499938964844,279.1499938964844,38834.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464572668075562,1.0,0.0,0.0,3.617274284362793,3.617298364639282,8.730842750992451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4873046875,0.0,1518.0821533203125,1895.4371337890625,0.0,3830.9912109375,0.90019690990448,1.0,0.0,3.0,1.0,0.0
18202680,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7848889231681824,0.3739741444587707,0.3409599363803863,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9403247237205504,0.6423675417900085,0.6108787059783936,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9537124633789062,0.6681270599365234,0.4686275124549866,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8376486301422119,0.4582061767578125,0.4380661249160766,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.685039758682251,0.2455886006355285,1.1290223598480225,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.4854736328125,296.163818359375,284.8999328613281,1.0,0.6883577704429626,0.3614065647125244,0.3614065647125244,1.0,1.0,-3.5880439281463623,0.9693735241889954,2.618670463562012,0.1609565168619156,0.8627970814704895,0.8627970814704895,0.0,231.8477020263672,237.0,61082.87109375,0.0,4055.400146484375,1.0,278.8575134277344,282.8911437988281,295.81402587890625,299.7755432128906,293.1499938964844,293.1499938964844,279.1499938964844,38834.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464572668075562,1.0,0.0,0.0,3.617274284362793,3.617298364639282,8.730842750992451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4873046875,0.0,1518.0821533203125,1895.4371337890625,0.0,3830.9912109375,0.90019690990448,1.0,0.0,3.0,1.0,0.0
18202740,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7824532985687256,0.3738439381122589,0.340704470872879,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9366811513900756,0.6414052844047546,0.6097986698150635,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9513022899627686,0.6693019270896912,0.4692799746990204,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8354405760765076,0.4582809805870056,0.4380258917808532,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6831547617912292,0.24577197432518,1.1297014951705933,285.0008850097656,284.95001220703125,302.04998779296875,292.7626647949219,298.48406982421875,296.1650390625,285.0000915527344,1.0,0.6896129250526428,0.3608720898628235,0.3608720898628235,1.0,1.0,-3.5879814624786377,0.9676709771156312,2.620310544967652,0.1591667085886001,0.9527252912521362,0.9527252912521362,0.0,234.32476806640625,240.0,60304.0,0.0,4070.44091796875,1.0,279.14208984375,283.0177917480469,295.7441711425781,299.5868835449219,293.1499938964844,293.1499938964844,278.8500061035156,33688.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939201831817627,1.0,0.0,0.0,3.7198100090026855,3.719834327697754,9.232829256689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6962890625,0.0,1594.6083984375,1895.4371337890625,0.0,3765.184814453125,0.919452428817749,1.0,0.0,3.0,1.0,0.0
18202800,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7824532985687256,0.3738439381122589,0.340704470872879,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9366811513900756,0.6414052844047546,0.6097986698150635,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9513022899627686,0.6693019270896912,0.4692799746990204,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8354405760765076,0.4582809805870056,0.4380258917808532,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6831547617912292,0.24577197432518,1.1297014951705933,285.0008850097656,284.95001220703125,302.04998779296875,292.7626647949219,298.48406982421875,296.1650390625,285.0000915527344,1.0,0.6896129250526428,0.3608720898628235,0.3608720898628235,1.0,1.0,-3.5879814624786377,0.9676709771156312,2.620310544967652,0.1591667085886001,0.9527252912521362,0.9527252912521362,0.0,234.32476806640625,240.0,60304.0,0.0,4070.44091796875,1.0,279.14208984375,283.0177917480469,295.7441711425781,299.5868835449219,293.1499938964844,293.1499938964844,278.8500061035156,33688.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939201831817627,1.0,0.0,0.0,3.7198100090026855,3.719834327697754,9.232829256689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6962890625,0.0,1594.6083984375,1895.4371337890625,0.0,3765.184814453125,0.919452428817749,1.0,0.0,3.0,1.0,0.0
18202860,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7790973782539368,0.37276491522789,0.3401029706001282,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9318891167640686,0.6393954753875732,0.6083338260650635,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9476868510246276,0.6691600680351257,0.4695271551609039,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.832445502281189,0.4575918912887573,0.4377277493476867,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6805757284164429,0.2455418854951858,1.1299278736114502,284.9002990722656,284.95001220703125,302.04998779296875,292.734375,298.4779663085937,296.1600036621094,284.9011535644531,1.0,0.690887451171875,0.360353022813797,0.360353022813797,1.0,1.0,-3.585716485977173,0.9653077125549316,2.620408773422241,0.1574370265007019,0.8605658411979675,0.8605658411979675,0.0,237.5185394287109,243.0,60898.54296875,0.0,4084.08935546875,1.0,278.8577880859375,282.8959350585937,295.75830078125,299.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38781.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476940631866456,1.0,0.0,0.0,3.603374719619751,3.60339879989624,8.663874382364156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7890625,0.0,1502.460693359375,1895.4371337890625,0.0,3842.1650390625,0.8971472978591919,1.0,0.0,3.0,1.0,0.0
18202920,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7790973782539368,0.37276491522789,0.3401029706001282,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9318891167640686,0.6393954753875732,0.6083338260650635,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9476868510246276,0.6691600680351257,0.4695271551609039,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.832445502281189,0.4575918912887573,0.4377277493476867,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6805757284164429,0.2455418854951858,1.1299278736114502,284.9002990722656,284.95001220703125,302.04998779296875,292.734375,298.4779663085937,296.1600036621094,284.9011535644531,1.0,0.690887451171875,0.360353022813797,0.360353022813797,1.0,1.0,-3.585716485977173,0.9653077125549316,2.620408773422241,0.1574370265007019,0.8605658411979675,0.8605658411979675,0.0,237.5185394287109,243.0,60898.54296875,0.0,4084.08935546875,1.0,278.8577880859375,282.8959350585937,295.75830078125,299.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38781.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476940631866456,1.0,0.0,0.0,3.603374719619751,3.60339879989624,8.663874382364156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7890625,0.0,1502.460693359375,1895.4371337890625,0.0,3842.1650390625,0.8971472978591919,1.0,0.0,3.0,1.0,0.0
18202980,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7765700817108154,0.3725923597812652,0.3398226201534271,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9280680418014526,0.6383886337280273,0.6072272062301636,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.945027470588684,0.6702077984809875,0.4701027870178222,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8301425576210022,0.4576146006584167,0.4376508593559265,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.678596019744873,0.2456972748041153,1.1305242776870728,284.9997863769531,284.95001220703125,302.04998779296875,292.7052917480469,298.4764709472656,296.1611022949219,284.9989929199219,1.0,0.6921986937522888,0.3598339259624481,0.3598339259624481,1.0,1.0,-3.585355997085572,0.9635593295097352,2.6217968463897705,0.1556591689586639,0.9482914209365844,0.9482914209365844,0.0,240.2007751464844,246.0,60114.79296875,0.0,4099.59619140625,1.0,279.1419982910156,283.020263671875,295.6866455078125,299.5174255371094,293.1499938964844,293.1499938964844,278.8500061035156,33695.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404162168502808,1.0,0.0,0.0,3.705701112747192,3.7057254314422607,9.162924357042356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1328125,0.0,1578.5185546875,1895.4371337890625,0.0,3776.228515625,0.9162703156471252,1.0,0.0,3.0,1.0,0.0
18203040,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7765700817108154,0.3725923597812652,0.3398226201534271,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9280680418014526,0.6383886337280273,0.6072272062301636,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.945027470588684,0.6702077984809875,0.4701027870178222,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8301425576210022,0.4576146006584167,0.4376508593559265,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.678596019744873,0.2456972748041153,1.1305242776870728,284.9997863769531,284.95001220703125,302.04998779296875,292.7052917480469,298.4764709472656,296.1611022949219,284.9989929199219,1.0,0.6921986937522888,0.3598339259624481,0.3598339259624481,1.0,1.0,-3.585355997085572,0.9635593295097352,2.6217968463897705,0.1556591689586639,0.9482914209365844,0.9482914209365844,0.0,240.2007751464844,246.0,60114.79296875,0.0,4099.59619140625,1.0,279.1419982910156,283.020263671875,295.6866455078125,299.5174255371094,293.1499938964844,293.1499938964844,278.8500061035156,33695.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404162168502808,1.0,0.0,0.0,3.705701112747192,3.7057254314422607,9.162924357042356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1328125,0.0,1578.5185546875,1895.4371337890625,0.0,3776.228515625,0.9162703156471252,1.0,0.0,3.0,1.0,0.0
18203100,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7752540111541748,0.3721044659614563,0.3396810293197632,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.92608904838562,0.6374492049217224,0.6066851019859314,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9435956478118896,0.6701549291610718,0.4703685045242309,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8289514780044556,0.457317978143692,0.4376344084739685,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6775965690612793,0.2456256300210952,1.1310076713562012,284.87664794921875,284.95001220703125,302.04998779296875,292.6905212402344,298.4740600585937,296.15936279296875,284.8754577636719,1.0,0.6929120421409607,0.359574407339096,0.359574407339096,1.0,1.0,-3.585422277450561,0.9627564549446106,2.622665882110596,0.1549231261014938,0.8619864583015442,0.8619864583015442,0.0,241.6484375,246.0,60951.75390625,0.0,4108.63330078125,1.0,278.89703369140625,282.8740234375,295.7248840332031,299.714599609375,293.1499938964844,293.1499938964844,278.8500061035156,37936.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467256665229796,1.0,0.0,0.0,3.667250394821167,3.6672749519348153,8.973759122454794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.873046875,0.0,1567.005126953125,1895.4371337890625,0.0,3833.416748046875,0.9083613753318788,1.0,0.0,3.0,1.0,0.0
18203160,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7732664942741394,0.371485024690628,0.3392014801502228,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9233062863349916,0.6363511085510254,0.6057416200637817,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.941303014755249,0.6699041724205017,0.4702587723731994,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8271786570549011,0.4568845927715301,0.4373193383216858,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6760518550872803,0.2454547733068466,1.130700707435608,284.9007568359375,284.95001220703125,302.04998779296875,292.6756591796875,298.4706726074219,296.15643310546875,284.9021301269531,1.0,0.6934821009635925,0.3593342900276184,0.3593342900276184,1.0,1.0,-3.5828328132629395,0.96117502450943,2.621657609939575,0.1539518386125564,0.8571432828903198,0.8571432828903198,0.0,243.48831176757807,249.0,60676.7109375,0.0,4113.1103515625,1.0,278.85723876953125,282.9008483886719,295.7001037597656,299.6361083984375,293.1499938964844,293.1499938964844,279.1499938964844,38974.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489129185676576,1.0,0.0,0.0,3.584768772125244,3.5847928524017334,8.574634193792008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7724609375,0.0,1483.65380859375,1895.4371337890625,0.0,3853.163818359375,0.8931877613067627,1.0,0.0,3.0,1.0,0.0
18203220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7707816958427429,0.3712782263755798,0.3388904929161072,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9195519089698792,0.6353089213371277,0.6046023964881897,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9385455250740052,0.6707862615585327,0.4707102179527282,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8248958587646484,0.4568642973899841,0.4372026920318603,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6741130948066711,0.2456008046865463,1.1312668323516846,284.9986572265625,284.95001220703125,302.04998779296875,292.645751953125,298.46942138671875,296.1575927734375,284.9978332519531,1.0,0.6947783827781677,0.3588541150093078,0.3588541150093078,1.0,1.0,-3.582162380218506,0.9594523310661316,2.622709989547729,0.1522475779056549,0.9436768293380736,0.9436768293380736,0.0,246.2283477783203,252.0,59911.02734375,0.0,4128.1396484375,1.0,279.1418762207031,283.0228271484375,295.6268615722656,299.4445495605469,293.1499938964844,293.1499938964844,278.8500061035156,33700.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415461421012878,1.0,0.0,0.0,3.690690040588379,3.690714120864868,9.088839760806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5166015625,0.0,1561.513427734375,1895.4371337890625,0.0,3786.494384765625,0.9128338098526,1.0,0.0,3.0,1.0,0.0
18203280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7707816958427429,0.3712782263755798,0.3388904929161072,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9195519089698792,0.6353089213371277,0.6046023964881897,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9385455250740052,0.6707862615585327,0.4707102179527282,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8248958587646484,0.4568642973899841,0.4372026920318603,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6741130948066711,0.2456008046865463,1.1312668323516846,284.9986572265625,284.95001220703125,302.04998779296875,292.645751953125,298.46942138671875,296.1575927734375,284.9978332519531,1.0,0.6947783827781677,0.3588541150093078,0.3588541150093078,1.0,1.0,-3.582162380218506,0.9594523310661316,2.622709989547729,0.1522475779056549,0.9436768293380736,0.9436768293380736,0.0,246.2283477783203,252.0,59911.02734375,0.0,4128.1396484375,1.0,279.1418762207031,283.0228271484375,295.6268615722656,299.4445495605469,293.1499938964844,293.1499938964844,278.8500061035156,33700.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415461421012878,1.0,0.0,0.0,3.690690040588379,3.690714120864868,9.088839760806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5166015625,0.0,1561.513427734375,1895.4371337890625,0.0,3786.494384765625,0.9128338098526,1.0,0.0,3.0,1.0,0.0
18203340,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7675787210464478,0.3701491951942444,0.338239312171936,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9149785041809082,0.6332509517669678,0.6030844449996948,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9348064064979552,0.6703751087188721,0.4707743227481842,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8219878673553467,0.456100195646286,0.4368305206298828,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6716510653495789,0.2453465014696121,1.1313807964324951,284.9018859863281,284.95001220703125,302.04998779296875,292.6158752441406,298.46405029296875,296.1534118652344,284.90264892578125,1.0,0.6960342526435852,0.3583739101886749,0.3583739101886749,1.0,1.0,-3.579328775405884,0.957038164138794,2.62229061126709,0.1505505442619323,0.854047417640686,0.854047417640686,0.0,249.5441436767578,255.0,60468.8203125,0.0,4140.9775390625,1.0,278.8580322265625,282.9053955078125,295.6392517089844,299.5610656738281,293.1499938964844,293.1499938964844,279.1499938964844,38807.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499363899230956,1.0,0.0,0.0,3.569963932037353,3.569987535476685,8.503954518346291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9833984375,0.0,1466.4769287109375,1895.4371337890625,0.0,3862.38916015625,0.8897756934165955,1.0,0.0,3.0,1.0,0.0
18203400,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7675787210464478,0.3701491951942444,0.338239312171936,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9149785041809082,0.6332509517669678,0.6030844449996948,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9348064064979552,0.6703751087188721,0.4707743227481842,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8219878673553467,0.456100195646286,0.4368305206298828,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6716510653495789,0.2453465014696121,1.1313807964324951,284.9018859863281,284.95001220703125,302.04998779296875,292.6158752441406,298.46405029296875,296.1534118652344,284.90264892578125,1.0,0.6960342526435852,0.3583739101886749,0.3583739101886749,1.0,1.0,-3.579328775405884,0.957038164138794,2.62229061126709,0.1505505442619323,0.854047417640686,0.854047417640686,0.0,249.5441436767578,255.0,60468.8203125,0.0,4140.9775390625,1.0,278.8580322265625,282.9053955078125,295.6392517089844,299.5610656738281,293.1499938964844,293.1499938964844,279.1499938964844,38807.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499363899230956,1.0,0.0,0.0,3.569963932037353,3.569987535476685,8.503954518346291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9833984375,0.0,1466.4769287109375,1895.4371337890625,0.0,3862.38916015625,0.8897756934165955,1.0,0.0,3.0,1.0,0.0
