time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.765198290348053,0.3699130415916443,0.3379134237766266,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9114469289779664,0.6321781277656555,0.6019302010536194,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.932088315486908,0.6711606383323669,0.4711687862873077,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8197612166404724,0.4560425579547882,0.4366880059242248,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6697953343391418,0.2454774528741836,1.1319040060043335,284.99786376953125,284.95001220703125,302.04998779296875,292.5862731933594,298.4630126953125,296.1546936035156,284.9970703125,1.0,0.6973041892051697,0.3579416871070862,0.3579416871070862,1.0,1.0,-3.5784716606140137,0.9554045796394348,2.6230669021606445,0.1489537209272384,0.9390551447868348,0.9390551447868348,0.0,252.2864227294922,258.0,59693.84765625,0.0,4155.50634765625,1.0,279.1417541503906,283.0260925292969,295.5668334960937,299.3700866699219,293.1499938964844,293.1499938964844,278.8500061035156,33689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425090551376344,1.0,0.0,0.0,3.673933506011963,3.673957347869873,9.006495815810922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.640625,0.0,1542.5546875,1895.4371337890625,0.0,3795.234130859375,0.9091155529022216,1.0,0.0,3.0,1.0,0.0
18203520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.765198290348053,0.3699130415916443,0.3379134237766266,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9114469289779664,0.6321781277656555,0.6019302010536194,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.932088315486908,0.6711606383323669,0.4711687862873077,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8197612166404724,0.4560425579547882,0.4366880059242248,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6697953343391418,0.2454774528741836,1.1319040060043335,284.99786376953125,284.95001220703125,302.04998779296875,292.5862731933594,298.4630126953125,296.1546936035156,284.9970703125,1.0,0.6973041892051697,0.3579416871070862,0.3579416871070862,1.0,1.0,-3.5784716606140137,0.9554045796394348,2.6230669021606445,0.1489537209272384,0.9390551447868348,0.9390551447868348,0.0,252.2864227294922,258.0,59693.84765625,0.0,4155.50634765625,1.0,279.1417541503906,283.0260925292969,295.5668334960937,299.3700866699219,293.1499938964844,293.1499938964844,278.8500061035156,33689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425090551376344,1.0,0.0,0.0,3.673933506011963,3.673957347869873,9.006495815810922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.640625,0.0,1542.5546875,1895.4371337890625,0.0,3795.234130859375,0.9091155529022216,1.0,0.0,3.0,1.0,0.0
18203580,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7621250748634338,0.3687669336795807,0.3372429311275482,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.907201886177063,0.6301062107086182,0.6003931164741516,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9284167885780334,0.6706627607345581,0.4711711704730987,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8169083595275879,0.4552516043186188,0.4362866282463074,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.667434573173523,0.2452106475830078,1.1319568157196045,284.9027709960937,284.95001220703125,302.04998779296875,292.5572509765625,298.4581298828125,296.1509094238281,284.9034423828125,1.0,0.698529839515686,0.357509434223175,0.357509434223175,1.0,1.0,-3.575408697128296,0.9530727863311768,2.622335910797119,0.1473585963249206,0.8506678938865662,0.8506678938865662,0.0,255.60357666015625,261.0,60234.91796875,0.0,4167.70947265625,1.0,278.8581848144531,282.9105224609375,295.58013916015625,299.4864196777344,293.1499938964844,293.1499938964844,279.1499938964844,38808.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508066177368164,1.0,0.0,0.0,3.5518808364868164,3.5519044399261475,8.418022048317653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.9892578125,0.0,1447.1680908203125,1895.4371337890625,0.0,3870.225830078125,0.8857765197753906,1.0,0.0,3.0,1.0,0.0
18203640,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7621250748634338,0.3687669336795807,0.3372429311275482,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.907201886177063,0.6301062107086182,0.6003931164741516,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9284167885780334,0.6706627607345581,0.4711711704730987,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8169083595275879,0.4552516043186188,0.4362866282463074,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.667434573173523,0.2452106475830078,1.1319568157196045,284.9027709960937,284.95001220703125,302.04998779296875,292.5572509765625,298.4581298828125,296.1509094238281,284.9034423828125,1.0,0.698529839515686,0.357509434223175,0.357509434223175,1.0,1.0,-3.575408697128296,0.9530727863311768,2.622335910797119,0.1473585963249206,0.8506678938865662,0.8506678938865662,0.0,255.60357666015625,261.0,60234.91796875,0.0,4167.70947265625,1.0,278.8581848144531,282.9105224609375,295.58013916015625,299.4864196777344,293.1499938964844,293.1499938964844,279.1499938964844,38808.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508066177368164,1.0,0.0,0.0,3.5518808364868164,3.5519044399261475,8.418022048317653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.9892578125,0.0,1447.1680908203125,1895.4371337890625,0.0,3870.225830078125,0.8857765197753906,1.0,0.0,3.0,1.0,0.0
18203700,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7606948614120483,0.3685773909091949,0.3369184732437134,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9052550196647644,0.6294879913330078,0.5996278524398804,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.926705837249756,0.6709128618240356,0.4711690545082092,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8155534863471985,0.4551482200622558,0.4360692799091339,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6663089394569397,0.2452233284711837,1.131826400756836,285.0099182128906,284.95001220703125,302.04998779296875,292.54302978515625,298.4571533203125,296.1510009765625,285.0105285644531,1.0,0.6990865468978882,0.3572933375835418,0.3572933375835418,1.0,1.0,-3.573669910430908,0.951848566532135,2.621821403503418,0.146408274769783,0.9248690605163574,0.9248690605163574,0.0,257.1510009765625,261.0,59400.93359375,0.0,4172.58984375,1.0,279.0993347167969,283.0401916503906,295.51416015625,299.2625732421875,293.1499938964844,293.1499938964844,279.1499938964844,34270.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451192617416382,1.0,0.0,0.0,3.5976390838623047,3.597662210464477,8.636314987597871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.068359375,0.0,1462.9334716796875,1895.4371337890625,0.0,3818.8876953125,0.8939189910888672,1.0,0.0,3.0,1.0,0.0
18203760,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7598239183425903,0.3685013353824615,0.3368910253047943,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9039551615715028,0.6290079355239868,0.5992152094841003,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.92570960521698,0.6712897419929504,0.4714700579643249,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8146956562995911,0.4551611542701721,0.4361135959625244,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.665641725063324,0.2453262358903885,1.1324129104614258,284.9967346191406,284.95001220703125,302.04998779296875,292.529052734375,298.4571228027344,296.1521301269531,284.9955749511719,1.0,0.6997668147087097,0.3570880591869354,0.3570880591869354,1.0,1.0,-3.574259281158448,0.9513862729072572,2.622873067855835,0.1457433402538299,0.9341951608657836,0.9341951608657836,0.0,258.3598327636719,264.0,59469.04296875,0.0,4181.52978515625,1.0,279.142578125,283.0287475585937,295.5081787109375,299.2966003417969,293.1499938964844,293.1499938964844,278.8500061035156,33611.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432077407836914,1.0,0.0,0.0,3.658879041671753,3.658902645111084,8.932836408348521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.41015625,0.0,1525.154296875,1895.4371337890625,0.0,3801.571044921875,0.9053978323936462,1.0,0.0,3.0,1.0,0.0
18203820,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.756872832775116,0.3673325181007385,0.336203396320343,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9000959992408752,0.6269226670265198,0.5976674556732178,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9220635294914246,0.6705544590950012,0.4713245332241058,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8118616342544556,0.4543419182300567,0.4356882274150848,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6633777022361755,0.2450476139783859,1.1324201822280884,284.9037170410156,284.95001220703125,302.04998779296875,292.50201416015625,298.452392578125,296.14849853515625,284.90435791015625,1.0,0.7009549140930176,0.3566775619983673,0.3566775619983673,1.0,1.0,-3.5709011554718018,0.949033498764038,2.621867656707764,0.144164890050888,0.8473345637321472,0.8473345637321472,0.0,261.6805419921875,267.0,59996.765625,0.0,4192.9345703125,1.0,278.8583374023437,282.91583251953125,295.5243225097656,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38801.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514303803443908,1.0,0.0,0.0,3.5334200859069824,3.533443689346313,8.330745799867145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3974609375,0.0,1427.5887451171875,1895.4371337890625,0.0,3875.839111328125,0.881695568561554,1.0,0.0,3.0,1.0,0.0
18203880,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.756872832775116,0.3673325181007385,0.336203396320343,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9000959992408752,0.6269226670265198,0.5976674556732178,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9220635294914246,0.6705544590950012,0.4713245332241058,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8118616342544556,0.4543419182300567,0.4356882274150848,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6633777022361755,0.2450476139783859,1.1324201822280884,284.9037170410156,284.95001220703125,302.04998779296875,292.50201416015625,298.452392578125,296.14849853515625,284.90435791015625,1.0,0.7009549140930176,0.3566775619983673,0.3566775619983673,1.0,1.0,-3.5709011554718018,0.949033498764038,2.621867656707764,0.144164890050888,0.8473345637321472,0.8473345637321472,0.0,261.6805419921875,267.0,59996.765625,0.0,4192.9345703125,1.0,278.8583374023437,282.91583251953125,295.5243225097656,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38801.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514303803443908,1.0,0.0,0.0,3.5334200859069824,3.533443689346313,8.330745799867145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3974609375,0.0,1427.5887451171875,1895.4371337890625,0.0,3875.839111328125,0.881695568561554,1.0,0.0,3.0,1.0,0.0
18203940,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7546584010124207,0.3670326471328735,0.3358320891857147,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8970415592193604,0.62579745054245,0.5964783430099487,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9193479418754578,0.6709330677986145,0.4714573919773102,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8096438646316528,0.4542144536972046,0.4354903399944305,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.661656379699707,0.2451484203338623,1.1328353881835938,284.9960327148437,284.95001220703125,302.04998779296875,292.47637939453125,298.4513854980469,296.149658203125,284.9952087402344,1.0,0.7021514177322388,0.3562670350074768,0.3562670350074768,1.0,1.0,-3.569436550140381,0.9472864866256714,2.62214994430542,0.1425360143184662,0.9296669960021972,0.9296669960021972,0.0,264.4413757324219,270.0,59241.61328125,0.0,4205.92236328125,1.0,279.1414794921875,283.0325927734375,295.4555969238281,299.22821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33675.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437353014945984,1.0,0.0,0.0,3.639868497848511,3.639892101287842,8.840253258313169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.140625,0.0,1504.585693359375,1895.4371337890625,0.0,3806.353515625,0.901381015777588,1.0,0.0,3.0,1.0,0.0
18204000,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7546584010124207,0.3670326471328735,0.3358320891857147,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8970415592193604,0.62579745054245,0.5964783430099487,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9193479418754578,0.6709330677986145,0.4714573919773102,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8096438646316528,0.4542144536972046,0.4354903399944305,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.661656379699707,0.2451484203338623,1.1328353881835938,284.9960327148437,284.95001220703125,302.04998779296875,292.47637939453125,298.4513854980469,296.149658203125,284.9952087402344,1.0,0.7021514177322388,0.3562670350074768,0.3562670350074768,1.0,1.0,-3.569436550140381,0.9472864866256714,2.62214994430542,0.1425360143184662,0.9296669960021972,0.9296669960021972,0.0,264.4413757324219,270.0,59241.61328125,0.0,4205.92236328125,1.0,279.1414794921875,283.0325927734375,295.4555969238281,299.22821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33675.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437353014945984,1.0,0.0,0.0,3.639868497848511,3.639892101287842,8.840253258313169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.140625,0.0,1504.585693359375,1895.4371337890625,0.0,3806.353515625,0.901381015777588,1.0,0.0,3.0,1.0,0.0
18204060,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7518151998519897,0.3658455908298492,0.33511683344841,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8932948708534241,0.6237038373947144,0.5949082374572754,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.915777325630188,0.6700478792190552,0.4711806774139404,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8067833185195923,0.4533692896366119,0.4350312054157257,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6594792008399963,0.2448573559522628,1.1327697038650513,284.90460205078125,284.95001220703125,302.04998779296875,292.45245361328125,298.4468688964844,296.146240234375,284.9051513671875,1.0,0.7032962441444397,0.3558694124221802,0.3558694124221802,1.0,1.0,-3.5657317638397217,0.9448678493499756,2.620863914489746,0.140938401222229,0.8440414071083069,0.8440414071083069,0.0,267.76324462890625,273.0,59759.21484375,0.0,4216.37548828125,1.0,278.85845947265625,282.92108154296875,295.4740295410156,299.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,38792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517701864242554,1.0,0.0,0.0,3.5150809288024902,3.515104293823242,8.244493301390321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.14501953125,0.0,1408.2994384765625,1895.4371337890625,0.0,3878.895263671875,0.8776339292526245,1.0,0.0,3.0,1.0,0.0
18204120,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7518151998519897,0.3658455908298492,0.33511683344841,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8932948708534241,0.6237038373947144,0.5949082374572754,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.915777325630188,0.6700478792190552,0.4711806774139404,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8067833185195923,0.4533692896366119,0.4350312054157257,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6594792008399963,0.2448573559522628,1.1327697038650513,284.90460205078125,284.95001220703125,302.04998779296875,292.45245361328125,298.4468688964844,296.146240234375,284.9051513671875,1.0,0.7032962441444397,0.3558694124221802,0.3558694124221802,1.0,1.0,-3.5657317638397217,0.9448678493499756,2.620863914489746,0.140938401222229,0.8440414071083069,0.8440414071083069,0.0,267.76324462890625,273.0,59759.21484375,0.0,4216.37548828125,1.0,278.85845947265625,282.92108154296875,295.4740295410156,299.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,38792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517701864242554,1.0,0.0,0.0,3.5150809288024902,3.515104293823242,8.244493301390321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.14501953125,0.0,1408.2994384765625,1895.4371337890625,0.0,3878.895263671875,0.8776339292526245,1.0,0.0,3.0,1.0,0.0
18204180,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7496964931488037,0.3655217885971069,0.3347276449203491,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8903415203094482,0.6225605607032776,0.5937085151672363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9131770730018616,0.6703320741653442,0.4712446928024292,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8045489192008972,0.4532137811183929,0.4348098933696747,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6578354835510254,0.2449442595243454,1.133129596710205,284.9953308105469,284.95001220703125,302.04998779296875,292.4305419921875,298.44598388671875,296.1475524902344,284.9945068359375,1.0,0.7044588327407837,0.3554717898368835,0.3554717898368835,1.0,1.0,-3.5640552043914795,0.9430971741676332,2.620958089828491,0.1393147259950637,0.9251970648765564,0.9251970648765564,0.0,270.5130920410156,276.0,59016.4609375,0.0,4228.705078125,1.0,279.141357421875,283.0361022949219,295.4088134765625,299.1657409667969,293.1499938964844,293.1499938964844,278.8500061035156,33663.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438865184783936,1.0,0.0,0.0,3.622616052627564,3.622639417648315,8.756648526286881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.189453125,0.0,1485.564208984375,1895.4371337890625,0.0,3807.72412109375,0.897494912147522,1.0,0.0,3.0,1.0,0.0
18204240,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7496964931488037,0.3655217885971069,0.3347276449203491,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8903415203094482,0.6225605607032776,0.5937085151672363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9131770730018616,0.6703320741653442,0.4712446928024292,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8045489192008972,0.4532137811183929,0.4348098933696747,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6578354835510254,0.2449442595243454,1.133129596710205,284.9953308105469,284.95001220703125,302.04998779296875,292.4305419921875,298.44598388671875,296.1475524902344,284.9945068359375,1.0,0.7044588327407837,0.3554717898368835,0.3554717898368835,1.0,1.0,-3.5640552043914795,0.9430971741676332,2.620958089828491,0.1393147259950637,0.9251970648765564,0.9251970648765564,0.0,270.5130920410156,276.0,59016.4609375,0.0,4228.705078125,1.0,279.141357421875,283.0361022949219,295.4088134765625,299.1657409667969,293.1499938964844,293.1499938964844,278.8500061035156,33663.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438865184783936,1.0,0.0,0.0,3.622616052627564,3.622639417648315,8.756648526286881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.189453125,0.0,1485.564208984375,1895.4371337890625,0.0,3807.72412109375,0.897494912147522,1.0,0.0,3.0,1.0,0.0
18204300,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7485899925231934,0.3649730086326599,0.3345207571983337,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8888088464736938,0.6215699315071106,0.5931026339530945,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9118114709854126,0.6699275374412537,0.4712539613246918,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8033839464187622,0.4528356194496155,0.4347095191478729,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6570044159889221,0.2448372393846511,1.1334539651870728,284.8777160644531,284.95001220703125,302.04998779296875,292.42041015625,298.4442443847656,296.146484375,284.877197265625,1.0,0.7050841450691223,0.3552730083465576,0.3552730083465576,1.0,1.0,-3.5633647441864014,0.942252516746521,2.62111234664917,0.138640210032463,0.8418487906455994,0.8418487906455994,0.0,271.99072265625,276.0,59776.86328125,0.0,4235.869140625,1.0,278.8989562988281,282.8973083496094,295.451904296875,299.3630065917969,293.1499938964844,293.1499938964844,278.8500061035156,38264.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499136805534364,1.0,0.0,0.0,3.5760600566864014,3.5760836601257324,8.533022537449142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.1708984375,0.0,1469.052978515625,1895.4371337890625,0.0,3862.1845703125,0.888164758682251,1.0,0.0,3.0,1.0,0.0
18204360,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7469837069511414,0.3643243014812469,0.3340019881725311,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8867315649986267,0.6204643845558167,0.5921332836151123,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9098145365715028,0.6693862676620483,0.470922976732254,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8017175793647766,0.4523508846759796,0.4343326687812805,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6557629704475403,0.244643747806549,1.133017897605896,284.9053955078125,284.95001220703125,302.04998779296875,292.4108581542969,298.4417419433594,296.1444396972656,284.9063415527344,1.0,0.7055752277374268,0.3550933599472046,0.3550933599472046,1.0,1.0,-3.560200452804565,0.9406924843788148,2.6195080280303955,0.1377500891685485,0.8408315181732178,0.8408315181732178,0.0,273.8166198730469,279.0,59515.359375,0.0,4238.6044921875,1.0,278.8583068847656,282.9267272949219,295.43194580078125,299.289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38897.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951762080192566,1.0,0.0,0.0,3.495352268218994,3.495375156402588,8.152206874001422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.91455078125,0.0,1388.583740234375,1895.4371337890625,0.0,3878.822265625,0.8733627200126648,1.0,0.0,3.0,1.0,0.0
18204420,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7449474930763245,0.3639802634716034,0.3335950970649719,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8838717341423035,0.6193066239356995,0.5909214019775391,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9073689579963684,0.6696025729179382,0.470940351486206,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7995334267616272,0.4521717131137848,0.4340896606445312,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6541882753372192,0.2447190880775451,1.1333271265029907,284.9947509765625,284.95001220703125,302.04998779296875,292.3937683105469,298.44110107421875,296.1458435058594,284.99395751953125,1.0,0.7067129015922546,0.3547340929508209,0.3547340929508209,1.0,1.0,-3.558344841003418,0.9389885067939758,2.619356393814087,0.1362267136573791,0.9211058616638184,0.9211058616638184,0.0,276.5654296875,282.0,58801.84765625,0.0,4250.419921875,1.0,279.1412048339844,283.0395812988281,295.3710632324219,299.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,33643.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436578750610352,1.0,0.0,0.0,3.6060574054718018,3.606080532073975,8.676779543748125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8857421875,0.0,1467.4102783203125,1895.4371337890625,0.0,3805.652099609375,0.8937622308731079,1.0,0.0,3.0,1.0,0.0
18204480,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7449474930763245,0.3639802634716034,0.3335950970649719,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8838717341423035,0.6193066239356995,0.5909214019775391,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9073689579963684,0.6696025729179382,0.470940351486206,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7995334267616272,0.4521717131137848,0.4340896606445312,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6541882753372192,0.2447190880775451,1.1333271265029907,284.9947509765625,284.95001220703125,302.04998779296875,292.3937683105469,298.44110107421875,296.1458435058594,284.99395751953125,1.0,0.7067129015922546,0.3547340929508209,0.3547340929508209,1.0,1.0,-3.558344841003418,0.9389885067939758,2.619356393814087,0.1362267136573791,0.9211058616638184,0.9211058616638184,0.0,276.5654296875,282.0,58801.84765625,0.0,4250.419921875,1.0,279.1412048339844,283.0395812988281,295.3710632324219,299.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,33643.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436578750610352,1.0,0.0,0.0,3.6060574054718018,3.606080532073975,8.676779543748125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8857421875,0.0,1467.4102783203125,1895.4371337890625,0.0,3805.652099609375,0.8937622308731079,1.0,0.0,3.0,1.0,0.0
18204540,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7423391342163086,0.3627738952636719,0.3328533172607422,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8803807497024536,0.6172088384628296,0.5893345475196838,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9042394161224364,0.6686013340950012,0.4705715477466583,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7967768311500549,0.4512932002544403,0.4335907995700836,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6522032618522644,0.244410440325737,1.1331632137298584,284.906494140625,284.95001220703125,302.04998779296875,292.3795166015625,298.4371337890625,296.1429748535156,284.9069519042969,1.0,0.7078052759170532,0.3543748259544372,0.3543748259544372,1.0,1.0,-3.554311037063598,0.9365946054458618,2.617716312408448,0.134709894657135,0.8381595015525818,0.8381595015525818,0.0,279.8663635253906,285.0,59311.125,0.0,4259.783203125,1.0,278.8587341308594,282.931396484375,295.39923095703125,299.2413635253906,293.1499938964844,293.1499938964844,279.1499938964844,38743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513270854949952,1.0,0.0,0.0,3.480339288711548,3.4803621768951416,8.082328122327453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0283203125,0.0,1372.05126953125,1895.4371337890625,0.0,3874.90966796875,0.8699273467063904,1.0,0.0,3.0,1.0,0.0
18204600,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7423391342163086,0.3627738952636719,0.3328533172607422,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8803807497024536,0.6172088384628296,0.5893345475196838,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9042394161224364,0.6686013340950012,0.4705715477466583,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7967768311500549,0.4512932002544403,0.4335907995700836,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6522032618522644,0.244410440325737,1.1331632137298584,284.906494140625,284.95001220703125,302.04998779296875,292.3795166015625,298.4371337890625,296.1429748535156,284.9069519042969,1.0,0.7078052759170532,0.3543748259544372,0.3543748259544372,1.0,1.0,-3.554311037063598,0.9365946054458618,2.617716312408448,0.134709894657135,0.8381595015525818,0.8381595015525818,0.0,279.8663635253906,285.0,59311.125,0.0,4259.783203125,1.0,278.8587341308594,282.931396484375,295.39923095703125,299.2413635253906,293.1499938964844,293.1499938964844,279.1499938964844,38743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513270854949952,1.0,0.0,0.0,3.480339288711548,3.4803621768951416,8.082328122327453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0283203125,0.0,1372.05126953125,1895.4371337890625,0.0,3874.90966796875,0.8699273467063904,1.0,0.0,3.0,1.0,0.0
18204660,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7403884530067444,0.362411767244339,0.3324376940727234,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8776258230209351,0.6160381436347961,0.5881195664405823,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9019913077354432,0.6687509417533875,0.4705512523651123,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.794660210609436,0.4510931372642517,0.4333342313766479,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6507024168968201,0.2444761842489242,1.133442759513855,284.9944763183594,284.95001220703125,302.04998779296875,292.368408203125,298.43670654296875,296.1444091796875,284.9936828613281,1.0,0.7089235782623291,0.3540607392787933,0.3540607392787933,1.0,1.0,-3.55234432220459,0.9349948167800904,2.61734938621521,0.1333262026309967,0.917533814907074,0.917533814907074,0.0,282.60845947265625,288.0,58606.32421875,0.0,4271.228515625,1.0,279.1410827636719,283.0430908203125,295.3445739746094,299.0718078613281,293.1499938964844,293.1499938964844,278.8500061035156,33616.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430150389671326,1.0,0.0,0.0,3.5907018184661865,3.5907247066497803,8.603039987065131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.78515625,0.0,1450.651123046875,1895.4371337890625,0.0,3799.823974609375,0.8902960419654846,1.0,0.0,3.0,1.0,0.0
18204720,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7403884530067444,0.362411767244339,0.3324376940727234,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8776258230209351,0.6160381436347961,0.5881195664405823,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9019913077354432,0.6687509417533875,0.4705512523651123,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.794660210609436,0.4510931372642517,0.4333342313766479,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6507024168968201,0.2444761842489242,1.133442759513855,284.9944763183594,284.95001220703125,302.04998779296875,292.368408203125,298.43670654296875,296.1444091796875,284.9936828613281,1.0,0.7089235782623291,0.3540607392787933,0.3540607392787933,1.0,1.0,-3.55234432220459,0.9349948167800904,2.61734938621521,0.1333262026309967,0.917533814907074,0.917533814907074,0.0,282.60845947265625,288.0,58606.32421875,0.0,4271.228515625,1.0,279.1410827636719,283.0430908203125,295.3445739746094,299.0718078613281,293.1499938964844,293.1499938964844,278.8500061035156,33616.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430150389671326,1.0,0.0,0.0,3.5907018184661865,3.5907247066497803,8.603039987065131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.78515625,0.0,1450.651123046875,1895.4371337890625,0.0,3799.823974609375,0.8902960419654846,1.0,0.0,3.0,1.0,0.0
18204780,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7378793358802795,0.3611978590488434,0.3316856622695923,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8742603063583374,0.6139401197433472,0.5865280032157898,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8990485072135925,0.6676943302154541,0.4701405167579651,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.791985034942627,0.4502016305923462,0.4328199923038482,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6488053798675537,0.2441613972187042,1.133244276046753,284.907470703125,284.95001220703125,302.04998779296875,292.3607177734375,298.43310546875,296.14178466796875,284.9078674316406,1.0,0.7099966406822205,0.3537466526031494,0.3537466526031494,1.0,1.0,-3.548181772232056,0.9327048659324646,2.6154768466949463,0.1319549232721328,0.835823118686676,0.835823118686676,0.0,285.904052734375,291.0,59120.68359375,0.0,4280.17041015625,1.0,278.85888671875,282.9360046386719,295.3794250488281,299.2074279785156,293.1499938964844,293.1499938964844,279.1499938964844,38703.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504831433296204,1.0,0.0,0.0,3.465425491333008,3.4654483795166016,8.013208798729465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.01611328125,0.0,1356.5565185546875,1895.4371337890625,0.0,3867.313720703125,0.8666054010391235,1.0,0.0,3.0,1.0,0.0
18204840,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7378793358802795,0.3611978590488434,0.3316856622695923,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8742603063583374,0.6139401197433472,0.5865280032157898,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8990485072135925,0.6676943302154541,0.4701405167579651,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.791985034942627,0.4502016305923462,0.4328199923038482,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6488053798675537,0.2441613972187042,1.133244276046753,284.907470703125,284.95001220703125,302.04998779296875,292.3607177734375,298.43310546875,296.14178466796875,284.9078674316406,1.0,0.7099966406822205,0.3537466526031494,0.3537466526031494,1.0,1.0,-3.548181772232056,0.9327048659324646,2.6154768466949463,0.1319549232721328,0.835823118686676,0.835823118686676,0.0,285.904052734375,291.0,59120.68359375,0.0,4280.17041015625,1.0,278.85888671875,282.9360046386719,295.3794250488281,299.2074279785156,293.1499938964844,293.1499938964844,279.1499938964844,38703.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504831433296204,1.0,0.0,0.0,3.465425491333008,3.4654483795166016,8.013208798729465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.01611328125,0.0,1356.5565185546875,1895.4371337890625,0.0,3867.313720703125,0.8666054010391235,1.0,0.0,3.0,1.0,0.0
18204900,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7367203235626221,0.3609592020511627,0.3313314914703369,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8726920485496521,0.6132919788360596,0.5857534408569336,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8976951837539673,0.6676751375198364,0.4699596464633941,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7907359004020691,0.4500414729118347,0.4325599372386932,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6479085087776184,0.2441484779119491,1.1330206394195557,285.0096130371094,284.95001220703125,302.04998779296875,292.3582458496094,298.4324645996094,296.1420288085937,285.0098876953125,1.0,0.7104880213737488,0.3535896241664886,0.3535896241664886,1.0,1.0,-3.54601788520813,0.931540071964264,2.6144778728485107,0.1311465501785278,0.9073569774627686,0.9073569774627686,0.0,287.4320678710937,291.0,58353.30859375,0.0,4283.69970703125,1.0,279.0972595214844,283.0594177246094,295.32470703125,298.9990539550781,293.1499938964844,293.1499938964844,279.1499938964844,34067.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443198442459106,1.0,0.0,0.0,3.515748977661133,3.5157713890075684,8.247627079072117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.369140625,0.0,1374.9464111328125,1895.4371337890625,0.0,3811.64990234375,0.8755176067352295,1.0,0.0,3.0,1.0,0.0
18204960,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7359897494316101,0.3608196973800659,0.3312534689903259,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8715932965278625,0.6127586364746094,0.5853008031845093,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8968545794487,0.6677789092063904,0.4700729548931122,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7899216413497925,0.4499833285808563,0.4325445890426636,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6473634243011475,0.2442187964916229,1.133482575416565,284.9940185546875,284.95001220703125,302.04998779296875,292.35675048828125,298.4327087402344,296.1432189941406,284.9928894042969,1.0,0.7110958695411682,0.3534415960311889,0.3534415960311889,1.0,1.0,-3.546051025390625,0.9310856461524964,2.614965438842773,0.130607858300209,0.9144226312637328,0.9144226312637328,0.0,288.6518859863281,294.0,58441.3828125,0.0,4291.1806640625,1.0,279.141845703125,283.0455322265625,295.3309020996094,299.0457458496094,293.1499938964844,293.1499938964844,278.8500061035156,33500.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418893456459044,1.0,0.0,0.0,3.579369306564331,3.579392194747925,8.548822734155692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.98828125,0.0,1437.6597900390625,1895.4371337890625,0.0,3789.6103515625,0.8874432444572449,1.0,0.0,3.0,1.0,0.0
18205020,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7335735559463501,0.359597772359848,0.3304969668388366,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8683593273162842,0.610659658908844,0.5837108492851257,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8939920663833618,0.6666653752326965,0.4696259498596191,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7873349189758301,0.4490797221660614,0.4320208430290222,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6455545425415039,0.2438984513282776,1.1332639455795288,284.9083251953125,284.95001220703125,302.04998779296875,292.35675048828125,298.4293212890625,296.1408386230469,284.9087219238281,1.0,0.7121527791023254,0.3531455397605896,0.3531455397605896,1.0,1.0,-3.5418059825897217,0.928827702999115,2.612978219985962,0.129314437508583,0.8339537978172302,0.8339537978172302,0.0,291.9374694824219,297.0,58962.734375,0.0,4299.794921875,1.0,278.8589782714844,282.9400329589844,295.37432861328125,299.1900939941406,293.1499938964844,293.1499938964844,279.1499938964844,38662.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491789937019348,1.0,0.0,0.0,3.452881336212158,3.452903985977173,7.955300702633394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.15771484375,0.0,1343.566162109375,1895.4371337890625,0.0,3855.562744140625,0.8638010025024414,1.0,0.0,3.0,1.0,0.0
18205080,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7335735559463501,0.359597772359848,0.3304969668388366,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8683593273162842,0.610659658908844,0.5837108492851257,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8939920663833618,0.6666653752326965,0.4696259498596191,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7873349189758301,0.4490797221660614,0.4320208430290222,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6455545425415039,0.2438984513282776,1.1332639455795288,284.9083251953125,284.95001220703125,302.04998779296875,292.35675048828125,298.4293212890625,296.1408386230469,284.9087219238281,1.0,0.7121527791023254,0.3531455397605896,0.3531455397605896,1.0,1.0,-3.5418059825897217,0.928827702999115,2.612978219985962,0.129314437508583,0.8339537978172302,0.8339537978172302,0.0,291.9374694824219,297.0,58962.734375,0.0,4299.794921875,1.0,278.8589782714844,282.9400329589844,295.37432861328125,299.1900939941406,293.1499938964844,293.1499938964844,279.1499938964844,38662.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491789937019348,1.0,0.0,0.0,3.452881336212158,3.452903985977173,7.955300702633394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.15771484375,0.0,1343.566162109375,1895.4371337890625,0.0,3855.562744140625,0.8638010025024414,1.0,0.0,3.0,1.0,0.0
18205140,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7317484021186829,0.3592031598091125,0.3300583958625793,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8657942414283752,0.6094669103622437,0.5824828147888184,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8918545842170715,0.6666838526725769,0.4695217311382293,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7853391766548157,0.4488444924354553,0.4317363500595093,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6441786885261536,0.2439485639333725,1.1334857940673828,284.9943542480469,284.95001220703125,302.04998779296875,292.36102294921875,298.428955078125,296.1422424316406,284.9935913085937,1.0,0.7132372856140137,0.3528494834899902,0.3528494834899902,1.0,1.0,-3.539592266082764,0.9272127151489258,2.612379550933838,0.1280248463153839,0.9123697876930236,0.9123697876930236,0.0,294.68096923828125,300.0,58304.14453125,0.0,4310.52197265625,1.0,279.140869140625,283.04901123046875,295.334716796875,299.038330078125,293.1499938964844,293.1499938964844,278.8500061035156,33549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403786659240724,1.0,0.0,0.0,3.5665171146392822,3.566539764404297,8.487541549584421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3466796875,0.0,1424.341064453125,1895.4371337890625,0.0,3775.88720703125,0.8848217129707336,1.0,0.0,3.0,1.0,0.0
18205200,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7317484021186829,0.3592031598091125,0.3300583958625793,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8657942414283752,0.6094669103622437,0.5824828147888184,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8918545842170715,0.6666838526725769,0.4695217311382293,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7853391766548157,0.4488444924354553,0.4317363500595093,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6441786885261536,0.2439485639333725,1.1334857940673828,284.9943542480469,284.95001220703125,302.04998779296875,292.36102294921875,298.428955078125,296.1422424316406,284.9935913085937,1.0,0.7132372856140137,0.3528494834899902,0.3528494834899902,1.0,1.0,-3.539592266082764,0.9272127151489258,2.612379550933838,0.1280248463153839,0.9123697876930236,0.9123697876930236,0.0,294.68096923828125,300.0,58304.14453125,0.0,4310.52197265625,1.0,279.140869140625,283.04901123046875,295.334716796875,299.038330078125,293.1499938964844,293.1499938964844,278.8500061035156,33549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403786659240724,1.0,0.0,0.0,3.5665171146392822,3.566539764404297,8.487541549584421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3466796875,0.0,1424.341064453125,1895.4371337890625,0.0,3775.88720703125,0.8848217129707336,1.0,0.0,3.0,1.0,0.0
18205260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7292379140853882,0.3578019142150879,0.3292008936405182,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8625044822692871,0.6071940064430237,0.5807920694351196,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8888786435127258,0.6653459072113037,0.4689621925354004,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7826521396636963,0.4477531313896179,0.4311029016971588,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6422662138938904,0.2434366047382354,1.1327641010284424,284.9083557128906,284.95001220703125,302.0492858886719,292.3669738769531,298.4241638183594,296.1382141113281,284.9086303710937,1.0,0.7142214179039001,0.3525634109973907,0.3525634109973907,1.0,1.0,-3.5342347621917725,0.9246376752853394,2.609596967697144,0.1267298609018325,0.8319476246833801,0.8319476246833801,0.0,298.1122131347656,303.0,58819.30859375,0.0,4317.0107421875,1.0,278.8590393066406,282.9429626464844,295.3844909667969,299.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38654.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.4421865940093994,3.442209005355835,7.90609647083329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.92919921875,0.0,1332.7532958984375,1895.4371337890625,0.0,3841.33349609375,0.8614246249198914,1.0,0.0,3.0,1.0,0.0
