time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7292379140853882,0.3578019142150879,0.3292008936405182,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8625044822692871,0.6071940064430237,0.5807920694351196,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8888786435127258,0.6653459072113037,0.4689621925354004,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7826521396636963,0.4477531313896179,0.4311029016971588,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6422662138938904,0.2434366047382354,1.1327641010284424,284.9083557128906,284.95001220703125,302.0492858886719,292.3669738769531,298.4241638183594,296.1382141113281,284.9086303710937,1.0,0.7142214179039001,0.3525634109973907,0.3525634109973907,1.0,1.0,-3.5342347621917725,0.9246376752853394,2.609596967697144,0.1267298609018325,0.8319476246833801,0.8319476246833801,0.0,298.1122131347656,303.0,58819.30859375,0.0,4317.0107421875,1.0,278.8590393066406,282.9429626464844,295.3844909667969,299.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38654.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.4421865940093994,3.442209005355835,7.90609647083329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.92919921875,0.0,1332.7532958984375,1895.4371337890625,0.0,3841.33349609375,0.8614246249198914,1.0,0.0,3.0,1.0,0.0
18205380,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7269898653030396,0.3569979071617126,0.3284602165222168,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8595395088195801,0.6055806279182434,0.579242467880249,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8862829804420471,0.6649126410484314,0.4685961008071899,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7801967263221741,0.4470784664154053,0.4304790794849396,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6403917074203491,0.2430134564638137,1.1312518119812012,284.9913635253906,284.95001220703125,302.047119140625,292.3717956542969,298.4197692871094,296.13525390625,284.99053955078125,1.0,0.7150434255599976,0.3522773683071136,0.3522773683071136,1.0,1.0,-3.5284645557403564,0.9219444394111632,2.606520175933838,0.1252322494983673,0.9073455929756165,0.9073455929756165,0.0,301.22772216796875,306.0,58102.61328125,0.0,4320.4912109375,1.0,279.1407470703125,283.0502319335937,295.3461608886719,299.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33646.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389458298683168,1.0,0.0,0.0,3.55300235748291,3.553025007247925,8.423339750152081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2646484375,0.0,1410.7674560546875,1895.4371337890625,0.0,3762.855224609375,0.8818424344062805,1.0,0.0,3.0,1.0,0.0
18205440,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7269898653030396,0.3569979071617126,0.3284602165222168,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8595395088195801,0.6055806279182434,0.579242467880249,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8862829804420471,0.6649126410484314,0.4685961008071899,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7801967263221741,0.4470784664154053,0.4304790794849396,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6403917074203491,0.2430134564638137,1.1312518119812012,284.9913635253906,284.95001220703125,302.047119140625,292.3717956542969,298.4197692871094,296.13525390625,284.99053955078125,1.0,0.7150434255599976,0.3522773683071136,0.3522773683071136,1.0,1.0,-3.5284645557403564,0.9219444394111632,2.606520175933838,0.1252322494983673,0.9073455929756165,0.9073455929756165,0.0,301.22772216796875,306.0,58102.61328125,0.0,4320.4912109375,1.0,279.1407470703125,283.0502319335937,295.3461608886719,299.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33646.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389458298683168,1.0,0.0,0.0,3.55300235748291,3.553025007247925,8.423339750152081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2646484375,0.0,1410.7674560546875,1895.4371337890625,0.0,3762.855224609375,0.8818424344062805,1.0,0.0,3.0,1.0,0.0
18205500,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7257622480392456,0.3561790585517883,0.3280245363712311,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8579588532447815,0.6043202877044678,0.5783968567848206,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8848655819892883,0.6641163229942322,0.4683435559272766,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7788695693016052,0.4463931024074554,0.4301105141639709,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6393678188323975,0.2425847500562667,1.130276799201965,284.8774108886719,284.95001220703125,302.04547119140625,292.373779296875,298.416015625,296.1319274902344,284.8773803710937,1.0,0.7154213190078735,0.3521343469619751,0.3521343469619751,1.0,1.0,-3.525010824203491,0.9204155206680298,2.604595184326172,0.1245557740330696,0.8256090879440308,0.8256090879440308,0.0,302.9029235839844,306.0,58773.7265625,0.0,4321.41015625,1.0,278.9006652832031,282.9172058105469,295.40167236328125,299.2445373535156,293.1499938964844,293.1499938964844,278.8500061035156,38566.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446237683296204,1.0,0.0,0.0,3.4989922046661377,3.4990150928497314,8.169194529727974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1337890625,0.0,1389.970947265625,1895.4371337890625,0.0,3814.402099609375,0.8711905479431152,1.0,0.0,3.0,1.0,0.0
18205560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7241137027740479,0.3552624881267547,0.3272788822650909,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8559538722038269,0.6029466986656189,0.5771907567977905,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8829602599143982,0.6631988883018494,0.467758446931839,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7771276831626892,0.4455959498882293,0.4294561743736267,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6380016803741455,0.2420472949743271,1.128409504890442,284.906982421875,284.95001220703125,302.04351806640625,292.3755187988281,298.41143798828125,296.1275939941406,284.9076232910156,1.0,0.7156332731246948,0.3520342409610748,0.3520342409610748,1.0,1.0,-3.518928050994873,0.9181963801383972,2.600731611251831,0.123725339770317,0.8264585137367249,0.8264585137367249,0.0,304.881103515625,309.0,58488.7421875,0.0,4317.18310546875,1.0,278.8589782714844,282.9486694335937,295.3926696777344,299.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460680484771729,1.0,0.0,0.0,3.417574644088745,3.4175968170166016,7.793441909598187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.34765625,0.0,1310.3609619140625,1895.4371337890625,0.0,3827.471435546875,0.856277346611023,1.0,0.0,3.0,1.0,0.0
18205620,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7217441201210022,0.3542632758617401,0.3263441026210785,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8529659509658813,0.6011074185371399,0.5754092931747437,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.880308210849762,0.6625217199325562,0.4672103226184845,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7745758891105652,0.4446759819984436,0.4285789728164673,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6359265446662903,0.2413300424814224,1.1254491806030271,284.9880676269531,284.95001220703125,302.0384826660156,292.3781433105469,298.4052734375,296.1230163574219,284.9872741699219,1.0,0.7161027789115906,0.3518340587615967,0.3518340587615967,1.0,1.0,-3.51037859916687,0.914908528327942,2.5954701900482178,0.122279867529869,0.898866593837738,0.898866593837738,0.0,307.94012451171875,312.0,57734.9453125,0.0,4312.93017578125,1.0,279.1405334472656,283.0546569824219,295.3510131835937,299.0223999023437,293.1499938964844,293.1499938964844,279.45001220703125,33794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370779991149902,1.0,0.0,0.0,3.526134967803955,3.5261576175689697,8.296428859466687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.98486328125,0.0,1383.7352294921875,1895.4371337890625,0.0,3745.842529296875,0.8759345412254333,1.0,0.0,3.0,1.0,0.0
18205680,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7217441201210022,0.3542632758617401,0.3263441026210785,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8529659509658813,0.6011074185371399,0.5754092931747437,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.880308210849762,0.6625217199325562,0.4672103226184845,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7745758891105652,0.4446759819984436,0.4285789728164673,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6359265446662903,0.2413300424814224,1.1254491806030271,284.9880676269531,284.95001220703125,302.0384826660156,292.3781433105469,298.4052734375,296.1230163574219,284.9872741699219,1.0,0.7161027789115906,0.3518340587615967,0.3518340587615967,1.0,1.0,-3.51037859916687,0.914908528327942,2.5954701900482178,0.122279867529869,0.898866593837738,0.898866593837738,0.0,307.94012451171875,312.0,57734.9453125,0.0,4312.93017578125,1.0,279.1405334472656,283.0546569824219,295.3510131835937,299.0223999023437,293.1499938964844,293.1499938964844,279.45001220703125,33794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370779991149902,1.0,0.0,0.0,3.526134967803955,3.5261576175689697,8.296428859466687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.98486328125,0.0,1383.7352294921875,1895.4371337890625,0.0,3745.842529296875,0.8759345412254333,1.0,0.0,3.0,1.0,0.0
18205740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7198008894920349,0.3534387052059173,0.3257099688053131,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8504610657691956,0.5994858741760254,0.573992133140564,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8781792521476746,0.6620747447013855,0.4669796824455261,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7724819183349609,0.4439376890659332,0.4279878735542297,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6342175602912903,0.2407397478818893,1.1233057975769043,285.04071044921875,284.95001220703125,302.0320739746094,292.3796691894531,298.4002380371094,296.1202392578125,285.0382080078125,1.0,0.7167249917984009,0.3516338467597961,0.3516338467597961,1.0,1.0,-3.504343748092652,0.9124011397361756,2.59194278717041,0.1211434006690979,0.9964605569839478,0.9964605569839478,0.0,310.7010192871094,315.0,57229.33984375,0.0,4313.52490234375,1.0,279.4412536621094,283.1286315917969,295.3578796386719,298.98248291015625,293.1499938964844,293.1499938964844,279.1499938964844,31335.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301099181175232,1.0,0.0,0.0,3.7135863304138175,3.713610172271729,9.20196043807664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.765625,0.0,1569.563720703125,1895.4371337890625,0.0,3682.148681640625,0.9162362217903136,1.0,0.0,3.0,1.0,0.0
18205800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7198008894920349,0.3534387052059173,0.3257099688053131,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8504610657691956,0.5994858741760254,0.573992133140564,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8781792521476746,0.6620747447013855,0.4669796824455261,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7724819183349609,0.4439376890659332,0.4279878735542297,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6342175602912903,0.2407397478818893,1.1233057975769043,285.04071044921875,284.95001220703125,302.0320739746094,292.3796691894531,298.4002380371094,296.1202392578125,285.0382080078125,1.0,0.7167249917984009,0.3516338467597961,0.3516338467597961,1.0,1.0,-3.504343748092652,0.9124011397361756,2.59194278717041,0.1211434006690979,0.9964605569839478,0.9964605569839478,0.0,310.7010192871094,315.0,57229.33984375,0.0,4313.52490234375,1.0,279.4412536621094,283.1286315917969,295.3578796386719,298.98248291015625,293.1499938964844,293.1499938964844,279.1499938964844,31335.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301099181175232,1.0,0.0,0.0,3.7135863304138175,3.713610172271729,9.20196043807664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.765625,0.0,1569.563720703125,1895.4371337890625,0.0,3682.148681640625,0.9162362217903136,1.0,0.0,3.0,1.0,0.0
18205860,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7165893316268921,0.3512116968631744,0.3242240846157074,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.846747636795044,0.5963135361671448,0.5715957283973694,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.874627947807312,0.6596669554710388,0.4658074080944061,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7692199945449829,0.4419843256473541,0.426651269197464,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6316013336181641,0.2393896728754043,1.1191312074661257,284.885009765625,284.95001220703125,302.0242614746094,292.380126953125,298.38970947265625,296.1107482910156,284.8860168457031,1.0,0.7170206308364868,0.3515117764472961,0.3515117764472961,1.0,1.0,-3.4916491508483887,0.9080467820167542,2.58360242843628,0.1198491007089614,0.8750172257423401,0.8750172257423401,0.0,314.53009033203125,303.0,57996.57421875,0.0,4302.90869140625,1.0,279.1566772460937,282.9522705078125,295.4136962890625,299.1698913574219,293.1499938964844,293.1499938964844,279.45001220703125,38055.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409831762313844,1.0,0.0,0.0,3.6503264904022217,3.65035080909729,8.891124139154272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.046875,0.0,1548.910888671875,1895.4371337890625,0.0,3781.380615234375,0.9065107703208924,1.0,0.0,3.0,1.0,0.0
18205920,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7165893316268921,0.3512116968631744,0.3242240846157074,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.846747636795044,0.5963135361671448,0.5715957283973694,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.874627947807312,0.6596669554710388,0.4658074080944061,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7692199945449829,0.4419843256473541,0.426651269197464,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6316013336181641,0.2393896728754043,1.1191312074661257,284.885009765625,284.95001220703125,302.0242614746094,292.380126953125,298.38970947265625,296.1107482910156,284.8860168457031,1.0,0.7170206308364868,0.3515117764472961,0.3515117764472961,1.0,1.0,-3.4916491508483887,0.9080467820167542,2.58360242843628,0.1198491007089614,0.8750172257423401,0.8750172257423401,0.0,314.53009033203125,303.0,57996.57421875,0.0,4302.90869140625,1.0,279.1566772460937,282.9522705078125,295.4136962890625,299.1698913574219,293.1499938964844,293.1499938964844,279.45001220703125,38055.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409831762313844,1.0,0.0,0.0,3.6503264904022217,3.65035080909729,8.891124139154272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.046875,0.0,1548.910888671875,1895.4371337890625,0.0,3781.380615234375,0.9065107703208924,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7170510292053223,0.3498991131782532,0.3226467967033386,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8474137187004089,0.5940923094749451,0.5690749883651733,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8759169578552246,0.6585301160812378,0.4646327793598175,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7700418829917908,0.4406980872154236,0.4250765740871429,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.631901204586029,0.2383326143026352,1.113146185874939,284.9871826171875,284.95001220703125,302.0150451660156,292.3795166015625,298.38134765625,296.1048889160156,284.9861145019531,1.0,0.7129851579666138,0.3513896763324737,0.3513896763324737,1.0,1.0,-3.4762086868286133,0.9028540849685668,2.573354721069336,0.1181041300296783,0.955685019493103,0.955685019493103,0.0,310.612060546875,291.0,56991.71875,0.0,4239.16015625,1.0,279.4422912597656,283.0826110839844,295.3572692871094,298.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,33833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328429698944092,1.0,0.0,0.0,3.7428603172302246,3.742884635925293,9.347608056486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.55859375,0.0,1622.3304443359375,1895.4371337890625,0.0,3707.172119140625,0.924630045890808,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7170510292053223,0.3498991131782532,0.3226467967033386,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8474137187004089,0.5940923094749451,0.5690749883651733,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8759169578552246,0.6585301160812378,0.4646327793598175,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7700418829917908,0.4406980872154236,0.4250765740871429,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.631901204586029,0.2383326143026352,1.113146185874939,284.9871826171875,284.95001220703125,302.0150451660156,292.3795166015625,298.38134765625,296.1048889160156,284.9861145019531,1.0,0.7129851579666138,0.3513896763324737,0.3513896763324737,1.0,1.0,-3.4762086868286133,0.9028540849685668,2.573354721069336,0.1181041300296783,0.955685019493103,0.955685019493103,0.0,310.612060546875,291.0,56991.71875,0.0,4239.16015625,1.0,279.4422912597656,283.0826110839844,295.3572692871094,298.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,33833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328429698944092,1.0,0.0,0.0,3.7428603172302246,3.742884635925293,9.347608056486932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.55859375,0.0,1622.3304443359375,1895.4371337890625,0.0,3707.172119140625,0.924630045890808,1.0,0.0,3.0,1.0,0.0
18206100,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7181444764137268,0.348938524723053,0.321881890296936,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8487610816955566,0.5926372408866882,0.5678364038467407,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8776746392250061,0.6574975252151489,0.4640664160251617,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7714183926582336,0.4398072957992553,0.4243012964725494,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6327787637710571,0.2376845031976699,1.1101365089416504,284.8588562011719,284.95001220703125,302.00994873046875,292.3788146972656,298.3764953613281,296.1012878417969,284.8568115234375,1.0,0.710253894329071,0.3513286411762237,0.3513286411762237,1.0,1.0,-3.4685723781585693,0.9002780914306641,2.5682942867279053,0.1173534020781517,0.8612797260284424,0.8612797260284424,0.0,306.9865417480469,291.0,57731.796875,0.0,4197.80810546875,1.0,279.1957397460937,282.9330139160156,295.4091491699219,299.189208984375,293.1499938964844,293.1499938964844,279.1499938964844,38274.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387040734291076,1.0,0.0,0.0,3.6970601081848153,3.697084903717041,9.120241202253964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5166015625,0.0,1603.3955078125,1895.4371337890625,0.0,3760.65478515625,0.915145754814148,1.0,0.0,3.0,1.0,0.0
18206160,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7191075086593628,0.3478583693504333,0.3207811713218689,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8500614762306213,0.5910392999649048,0.5662035942077637,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8793515563011169,0.6562969088554382,0.4631301164627075,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7727420926094055,0.4387912452220917,0.4232185184955597,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6335983872413635,0.2369409352540969,1.1062390804290771,284.88385009765625,284.95001220703125,302.0044860839844,292.3778381347656,298.3710632324219,296.09686279296875,284.8854064941406,1.0,0.7070478796958923,0.3513408005237579,0.3513408005237579,1.0,1.0,-3.458170890808105,0.8970532417297363,2.561117649078369,0.1165297850966453,0.8507885932922363,0.8507885932922363,0.0,303.0525817871094,279.0,57305.7109375,0.0,4147.6845703125,1.0,279.15728759765625,282.9657897949219,295.3954772949219,299.11309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39766.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940120279788971,1.0,0.0,0.0,3.5937070846557617,3.59373140335083,8.61744808844378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.51806640625,0.0,1499.1845703125,1895.4371337890625,0.0,3773.53857421875,0.8957277536392212,1.0,0.0,3.0,1.0,0.0
18206220,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7228179574012756,0.3467917442321777,0.3192328810691833,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8546809554100037,0.5890244841575623,0.563671886920929,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.88498455286026,0.6553907990455627,0.4619793593883514,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7772888541221619,0.4376653432846069,0.4215733110904693,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6366389989852905,0.2359943389892578,1.0995845794677734,284.9876403808594,284.95001220703125,301.9925537109375,292.3750915527344,298.3645935058594,296.09375,284.98681640625,1.0,0.7001268267631531,0.3513651490211487,0.3513651490211487,1.0,1.0,-3.4418880939483643,0.8920468688011169,2.5498411655426025,0.115141674876213,0.9324233531951904,0.9324233531951904,0.0,292.9628601074219,267.0,56285.5,0.0,4046.675048828125,1.0,279.4418640136719,283.0976257324219,295.3426818847656,298.92730712890625,293.1499938964844,293.1499938964844,279.1499938964844,34199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298495054244996,1.0,0.0,0.0,3.680366039276123,3.680390119552612,9.038062671606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6162109375,0.0,1553.6300048828125,1895.4371337890625,0.0,3679.76171875,0.9109017848968506,1.0,0.0,3.0,1.0,0.0
18206280,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7228179574012756,0.3467917442321777,0.3192328810691833,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8546809554100037,0.5890244841575623,0.563671886920929,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.88498455286026,0.6553907990455627,0.4619793593883514,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7772888541221619,0.4376653432846069,0.4215733110904693,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6366389989852905,0.2359943389892578,1.0995845794677734,284.9876403808594,284.95001220703125,301.9925537109375,292.3750915527344,298.3645935058594,296.09375,284.98681640625,1.0,0.7001268267631531,0.3513651490211487,0.3513651490211487,1.0,1.0,-3.4418880939483643,0.8920468688011169,2.5498411655426025,0.115141674876213,0.9324233531951904,0.9324233531951904,0.0,292.9628601074219,267.0,56285.5,0.0,4046.675048828125,1.0,279.4418640136719,283.0976257324219,295.3426818847656,298.92730712890625,293.1499938964844,293.1499938964844,279.1499938964844,34199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298495054244996,1.0,0.0,0.0,3.680366039276123,3.680390119552612,9.038062671606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6162109375,0.0,1553.6300048828125,1895.4371337890625,0.0,3679.76171875,0.9109017848968506,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7255815863609314,0.3454996049404144,0.3180883526802063,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8582164645195007,0.5870282649993896,0.5618419051170349,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8892089128494263,0.6539384722709656,0.461070567369461,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7807559967041016,0.436441034078598,0.4203915596008301,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6390206813812256,0.235121801495552,1.0950560569763184,284.8736572265625,284.95001220703125,301.983642578125,292.37261962890625,298.3586120605469,296.0899353027344,284.8768615722656,1.0,0.6951145529747009,0.3513817489147186,0.3513817489147186,1.0,1.0,-3.430358648300171,0.8884885907173157,2.541869878768921,0.1143374741077423,0.8384956121444702,0.8384956121444702,0.0,285.7089538574219,267.0,56730.1484375,0.0,3975.02587890625,1.0,279.1748962402344,282.97021484375,295.3970642089844,299.10028076171875,293.1499938964844,293.1499938964844,279.1499938964844,40312.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936203122138977,1.0,0.0,0.0,3.5683798789978027,3.568403720855713,8.496409691360896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.22265625,0.0,1475.78564453125,1895.4371337890625,0.0,3737.864990234375,0.8894509673118591,1.0,0.0,3.0,1.0,0.0
18206400,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7267210483551025,0.3448951840400696,0.3173908591270447,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8597438931465149,0.5860907435417175,0.5607971549034119,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8910278677940369,0.6532624959945679,0.4604661762714386,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7822496891021729,0.4358537793159485,0.4196897447109222,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6400307416915894,0.2346905320882797,1.0925118923187256,284.89459228515625,284.95001220703125,301.9792785644531,292.3713073730469,298.3555603027344,296.08795166015625,284.895751953125,1.0,0.6926438808441162,0.3513894975185394,0.3513894975185394,1.0,1.0,-3.4236319065093994,0.8864087462425232,2.5372231006622314,0.113792598247528,0.8387917876243591,0.8387917876243591,0.0,282.3910827636719,255.0,56539.00390625,0.0,3938.77978515625,1.0,279.15789794921875,282.9916687011719,295.38433837890625,299.0532531738281,293.1499938964844,293.1499938964844,279.45001220703125,39747.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362678527832032,1.0,0.0,0.0,3.5230486392974854,3.5230722427368164,8.281911618723825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.0185546875,0.0,1423.5279541015625,1895.4371337890625,0.0,3738.455078125,0.8802327513694763,1.0,0.0,3.0,1.0,0.0
18206460,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.731681764125824,0.343839168548584,0.3158351480960846,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8661504983901978,0.5840607285499573,0.5582351684570312,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8985203504562378,0.6522984504699707,0.4592700600624084,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7884237766265869,0.434715062379837,0.4180087745189667,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6443338990211487,0.2337598651647567,1.085766077041626,284.9891052246094,284.95001220703125,301.9646911621094,292.3664855957031,298.3497619628906,296.08612060546875,284.9881896972656,1.0,0.6848596334457397,0.3515316545963287,0.3515316545963287,1.0,1.0,-3.4070980548858643,0.8816617727279663,2.5254361629486084,0.1127527207136154,0.9176377058029176,0.9176377058029176,0.0,270.8302307128906,243.0,55576.6484375,0.0,3830.4384765625,1.0,279.4413452148437,283.1133728027344,295.3330078125,298.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,34079.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258463978767396,1.0,0.0,0.0,3.6181528568267822,3.618176221847534,8.735084975342033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.6328125,0.0,1483.777099609375,1895.4371337890625,0.0,3643.01171875,0.8967735171318054,1.0,0.0,3.0,1.0,0.0
18206520,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.731681764125824,0.343839168548584,0.3158351480960846,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8661504983901978,0.5840607285499573,0.5582351684570312,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8985203504562378,0.6522984504699707,0.4592700600624084,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7884237766265869,0.434715062379837,0.4180087745189667,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6443338990211487,0.2337598651647567,1.085766077041626,284.9891052246094,284.95001220703125,301.9646911621094,292.3664855957031,298.3497619628906,296.08612060546875,284.9881896972656,1.0,0.6848596334457397,0.3515316545963287,0.3515316545963287,1.0,1.0,-3.4070980548858643,0.8816617727279663,2.5254361629486084,0.1127527207136154,0.9176377058029176,0.9176377058029176,0.0,270.8302307128906,243.0,55576.6484375,0.0,3830.4384765625,1.0,279.4413452148437,283.1133728027344,295.3330078125,298.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,34079.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258463978767396,1.0,0.0,0.0,3.6181528568267822,3.618176221847534,8.735084975342033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.6328125,0.0,1483.777099609375,1895.4371337890625,0.0,3643.01171875,0.8967735171318054,1.0,0.0,3.0,1.0,0.0
18206580,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7365599870681763,0.3419328331947326,0.3139491975307464,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8726258873939514,0.5810914039611816,0.5552886128425598,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9060322046279908,0.6500943303108215,0.4576726257801056,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7946216464042664,0.4328640699386596,0.4160545766353607,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6487336754798889,0.2324396967887878,1.0784900188446045,284.8994140625,284.95001220703125,301.9487609863281,292.3606262207031,298.3410949707031,296.0811462402344,284.8998718261719,1.0,0.676826536655426,0.3516738414764404,0.3516738414764404,1.0,1.0,-3.388272285461426,0.8761914372444153,2.512080669403076,0.111709751188755,0.8288115859031677,0.8288115859031677,0.0,259.55828857421875,231.0,55809.5078125,0.0,3719.19384765625,1.0,279.15875244140625,283.0108642578125,295.3733825683594,298.9971008300781,293.1499938964844,293.1499938964844,279.45001220703125,39515.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322922229766846,1.0,0.0,0.0,3.461991548538208,3.4620144367218018,7.997335842446773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.22119140625,0.0,1358.835205078125,1895.4371337890625,0.0,3702.134033203125,0.8665552735328674,1.0,0.0,3.0,1.0,0.0
18206640,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7365599870681763,0.3419328331947326,0.3139491975307464,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8726258873939514,0.5810914039611816,0.5552886128425598,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9060322046279908,0.6500943303108215,0.4576726257801056,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7946216464042664,0.4328640699386596,0.4160545766353607,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6487336754798889,0.2324396967887878,1.0784900188446045,284.8994140625,284.95001220703125,301.9487609863281,292.3606262207031,298.3410949707031,296.0811462402344,284.8998718261719,1.0,0.676826536655426,0.3516738414764404,0.3516738414764404,1.0,1.0,-3.388272285461426,0.8761914372444153,2.512080669403076,0.111709751188755,0.8288115859031677,0.8288115859031677,0.0,259.55828857421875,231.0,55809.5078125,0.0,3719.19384765625,1.0,279.15875244140625,283.0108642578125,295.3733825683594,298.9971008300781,293.1499938964844,293.1499938964844,279.45001220703125,39515.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322922229766846,1.0,0.0,0.0,3.461991548538208,3.4620144367218018,7.997335842446773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.22119140625,0.0,1358.835205078125,1895.4371337890625,0.0,3702.134033203125,0.8665552735328674,1.0,0.0,3.0,1.0,0.0
18206700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7392479777336121,0.341325968503952,0.3130124807357788,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8761886954307556,0.5799781084060669,0.5538147687911987,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9103301167488098,0.6494863033294678,0.4568860232830047,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7979880571365356,0.4322055876255035,0.4150584042072296,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6511410474777222,0.2319099307060241,1.07467520236969,285.0035095214844,284.95001220703125,301.9403076171875,292.3573303222656,298.33758544921875,296.0799255371094,285.00396728515625,1.0,0.6726996302604675,0.3517449498176574,0.3517449498176574,1.0,1.0,-3.3786354064941406,0.8733880519866943,2.5052473545074463,0.1110532358288765,0.8990589380264282,0.8990589380264282,0.0,253.77330017089844,231.0,54923.44921875,0.0,3662.6162109375,1.0,279.39703369140625,283.1383361816406,295.31549072265625,298.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,34577.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925181210041046,1.0,0.0,0.0,3.5037996768951416,3.503822088241577,8.191659048861766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.14306640625,0.0,1366.3017578125,1895.4371337890625,0.0,3636.894775390625,0.8733831644058228,1.0,0.0,3.0,1.0,0.0
18206760,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7425385117530823,0.3408164381980896,0.3123426139354706,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8804357051849365,0.5789721012115479,0.5526474714279175,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9155721068382264,0.6489956378936768,0.4563885927200317,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8019680380821228,0.4316413998603821,0.4142965078353882,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6540655493736267,0.2314556390047073,1.0715004205703735,284.98699951171875,284.95001220703125,301.9315185546875,292.353759765625,298.3348999023437,296.07965087890625,284.9856872558594,1.0,0.6686458587646484,0.3518460988998413,0.3518460988998413,1.0,1.0,-3.371091604232788,0.8713220357894897,2.499769449234009,0.1107120066881179,0.9034274816513062,0.9034274816513062,0.0,247.6722412109375,219.0,54873.01953125,0.0,3609.48291015625,1.0,279.4416809082031,283.1254272460937,295.3197326660156,298.8170166015625,293.1499938964844,293.1499938964844,279.1499938964844,33936.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219151735305786,1.0,0.0,0.0,3.5613362789154053,3.56135892868042,8.462900495942449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.328125,0.0,1421.6815185546875,1895.4371337890625,0.0,3606.822021484375,0.883698582649231,1.0,0.0,3.0,1.0,0.0
18206820,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7485158443450928,0.3388809561729431,0.3104196190834045,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8883071541786194,0.5759468078613281,0.5496361255645752,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9254817962646484,0.6467007994651794,0.4547186493873596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8092406988143921,0.4297278523445129,0.4122728109359741,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6595177054405212,0.2300881445407867,1.0639708042144775,284.9018859863281,284.95001220703125,301.9129943847656,292.34588623046875,298.3260498046875,296.0750427246094,284.9026184082031,1.0,0.6602885723114014,0.352048397064209,0.352048397064209,1.0,1.0,-3.351668357849121,0.8658273220062256,2.4858410358428955,0.1097846627235412,0.8184413313865662,0.8184413313865662,0.0,236.2244567871093,207.0,55043.43359375,0.0,3498.07861328125,1.0,279.15924072265625,283.02947998046875,295.35894775390625,298.9364929199219,293.1499938964844,293.1499938964844,279.45001220703125,39590.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284018278121948,1.0,0.0,0.0,3.398358106613159,3.3983805179595947,7.706045721533883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.63037109375,0.0,1295.8267822265625,1895.4371337890625,0.0,3666.4833984375,0.8526038527488708,1.0,0.0,3.0,1.0,0.0
18206880,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7485158443450928,0.3388809561729431,0.3104196190834045,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8883071541786194,0.5759468078613281,0.5496361255645752,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9254817962646484,0.6467007994651794,0.4547186493873596,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8092406988143921,0.4297278523445129,0.4122728109359741,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6595177054405212,0.2300881445407867,1.0639708042144775,284.9018859863281,284.95001220703125,301.9129943847656,292.34588623046875,298.3260498046875,296.0750427246094,284.9026184082031,1.0,0.6602885723114014,0.352048397064209,0.352048397064209,1.0,1.0,-3.351668357849121,0.8658273220062256,2.4858410358428955,0.1097846627235412,0.8184413313865662,0.8184413313865662,0.0,236.2244567871093,207.0,55043.43359375,0.0,3498.07861328125,1.0,279.15924072265625,283.02947998046875,295.35894775390625,298.9364929199219,293.1499938964844,293.1499938964844,279.45001220703125,39590.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284018278121948,1.0,0.0,0.0,3.398358106613159,3.3983805179595947,7.706045721533883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.63037109375,0.0,1295.8267822265625,1895.4371337890625,0.0,3666.4833984375,0.8526038527488708,1.0,0.0,3.0,1.0,0.0
18206940,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7558358311653137,0.3377010226249695,0.3087705075740814,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8976829648017883,0.5737358331680298,0.5469253063201904,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.937252163887024,0.6454692482948303,0.4533581733703613,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.817396342754364,0.4284164309501648,0.4104435741901397,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6660817265510559,0.2290395498275756,1.056726336479187,284.9844055175781,284.95001220703125,301.8931884765625,292.3370056152344,298.3193359375,296.0736694335937,284.9835510253906,1.0,0.6518211960792542,0.3522506952285766,0.3522506952285766,1.0,1.0,-3.333870410919189,0.860840916633606,2.473029375076294,0.1088228151202201,0.8891239166259766,0.8891239166259766,0.0,224.26785278320312,195.0,54136.9296875,0.0,3388.71875,1.0,279.4403381347656,283.1386108398437,295.3036804199219,298.7557983398437,293.1499938964844,293.1499938964844,279.75,34050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91805762052536,1.0,0.0,0.0,3.4991369247436523,3.499159097671509,8.169870397978229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.158203125,0.0,1357.7325439453125,1895.4371337890625,0.0,3571.222412109375,0.8700680732727051,1.0,0.0,3.0,1.0,0.0
18207000,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7558358311653137,0.3377010226249695,0.3087705075740814,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8976829648017883,0.5737358331680298,0.5469253063201904,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.937252163887024,0.6454692482948303,0.4533581733703613,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.817396342754364,0.4284164309501648,0.4104435741901397,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6660817265510559,0.2290395498275756,1.056726336479187,284.9844055175781,284.95001220703125,301.8931884765625,292.3370056152344,298.3193359375,296.0736694335937,284.9835510253906,1.0,0.6518211960792542,0.3522506952285766,0.3522506952285766,1.0,1.0,-3.333870410919189,0.860840916633606,2.473029375076294,0.1088228151202201,0.8891239166259766,0.8891239166259766,0.0,224.26785278320312,195.0,54136.9296875,0.0,3388.71875,1.0,279.4403381347656,283.1386108398437,295.3036804199219,298.7557983398437,293.1499938964844,293.1499938964844,279.75,34050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91805762052536,1.0,0.0,0.0,3.4991369247436523,3.499159097671509,8.169870397978229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.158203125,0.0,1357.7325439453125,1895.4371337890625,0.0,3571.222412109375,0.8700680732727051,1.0,0.0,3.0,1.0,0.0
18207060,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7646695971488953,0.3367222845554352,0.3074460923671722,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9088611602783204,0.5717630386352539,0.544599175453186,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9505493640899658,0.6444849371910095,0.4523292779922485,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.826621949672699,0.427313357591629,0.4089286923408508,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6740024089813232,0.2281634658575058,1.0505250692367554,285.0372314453125,284.95001220703125,301.8721008300781,292.3271179199219,298.31414794921875,296.0741271972656,285.0344543457031,1.0,0.6434875726699829,0.3525133430957794,0.3525133430957794,1.0,1.0,-3.318962335586548,0.8569263815879822,2.4620361328125,0.1083568409085273,0.9846360087394714,0.9846360087394714,0.0,212.06398010253903,183.0,53490.44921875,0.0,3285.555419921875,1.0,279.74102783203125,283.2135009765625,295.2995300292969,298.69580078125,293.1499938964844,293.1499938964844,279.45001220703125,31366.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098026156425476,1.0,0.0,0.0,3.686044454574585,3.686067819595337,9.065972790267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8115234375,0.0,1538.632080078125,1895.4371337890625,0.0,3494.771728515625,0.9100163578987122,1.0,0.0,3.0,1.0,0.0
18207120,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7646695971488953,0.3367222845554352,0.3074460923671722,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9088611602783204,0.5717630386352539,0.544599175453186,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9505493640899658,0.6444849371910095,0.4523292779922485,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.826621949672699,0.427313357591629,0.4089286923408508,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6740024089813232,0.2281634658575058,1.0505250692367554,285.0372314453125,284.95001220703125,301.8721008300781,292.3271179199219,298.31414794921875,296.0741271972656,285.0344543457031,1.0,0.6434875726699829,0.3525133430957794,0.3525133430957794,1.0,1.0,-3.318962335586548,0.8569263815879822,2.4620361328125,0.1083568409085273,0.9846360087394714,0.9846360087394714,0.0,212.06398010253903,183.0,53490.44921875,0.0,3285.555419921875,1.0,279.74102783203125,283.2135009765625,295.2995300292969,298.69580078125,293.1499938964844,293.1499938964844,279.45001220703125,31366.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098026156425476,1.0,0.0,0.0,3.686044454574585,3.686067819595337,9.065972790267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8115234375,0.0,1538.632080078125,1895.4371337890625,0.0,3494.771728515625,0.9100163578987122,1.0,0.0,3.0,1.0,0.0
