time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7726703882217407,0.3344247043132782,0.30532968044281,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9199245572090148,0.568324625492096,0.5413541197776794,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.962031066417694,0.6416082978248596,0.4503937363624573,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8350337147712708,0.4250650107860565,0.4067194759845733,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6812996864318848,0.2266100198030471,1.0425972938537598,284.8807983398437,284.95001220703125,301.8497314453125,292.3162536621094,298.3036804199219,296.0686340332031,284.88201904296875,1.0,0.6348134279251099,0.3527760207653045,0.3527760207653045,1.0,1.0,-3.2980101108551025,0.8510949015617371,2.4469151496887207,0.1074907258152961,0.8597006797790527,0.8597006797790527,0.0,200.9180603027344,171.0,54042.00390625,0.0,3175.849365234375,1.0,279.4569396972656,283.0419006347656,295.3489074707031,298.86285400390625,293.1499938964844,293.1499938964844,279.75,38652.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206948280334472,1.0,0.0,0.0,3.600800037384033,3.6008241176605225,8.651497864775592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.60986328125,0.0,1498.6973876953125,1895.4371337890625,0.0,3595.569091796875,0.8959329724311829,1.0,0.0,3.0,1.0,0.0
18207240,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7726703882217407,0.3344247043132782,0.30532968044281,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9199245572090148,0.568324625492096,0.5413541197776794,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.962031066417694,0.6416082978248596,0.4503937363624573,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8350337147712708,0.4250650107860565,0.4067194759845733,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6812996864318848,0.2266100198030471,1.0425972938537598,284.8807983398437,284.95001220703125,301.8497314453125,292.3162536621094,298.3036804199219,296.0686340332031,284.88201904296875,1.0,0.6348134279251099,0.3527760207653045,0.3527760207653045,1.0,1.0,-3.2980101108551025,0.8510949015617371,2.4469151496887207,0.1074907258152961,0.8597006797790527,0.8597006797790527,0.0,200.9180603027344,171.0,54042.00390625,0.0,3175.849365234375,1.0,279.4569396972656,283.0419006347656,295.3489074707031,298.86285400390625,293.1499938964844,293.1499938964844,279.75,38652.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206948280334472,1.0,0.0,0.0,3.600800037384033,3.6008241176605225,8.651497864775592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.60986328125,0.0,1498.6973876953125,1895.4371337890625,0.0,3595.569091796875,0.8959329724311829,1.0,0.0,3.0,1.0,0.0
18207300,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7769498825073242,0.3336149156093597,0.3041804134845733,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9259687662124634,0.5669616460800171,0.5396116971969604,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.967810869216919,0.6406712532043457,0.4493378698825836,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8395114541053772,0.4241834282875061,0.4054931402206421,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6851285099983215,0.2259237319231033,1.0380862951278689,284.994873046875,284.95001220703125,301.8381042480469,292.3104553222656,298.2988586425781,296.06671142578125,284.9963684082031,1.0,0.6302924156188965,0.3529073596000671,0.3529073596000671,1.0,1.0,-3.2863574028015137,0.8478096127510071,2.4385476112365723,0.1067996844649314,0.9319385886192322,0.9319385886192322,0.0,195.29791259765625,171.0,53061.9375,0.0,3118.65869140625,1.0,279.70025634765625,283.1811828613281,295.28057861328125,298.6349792480469,293.1499938964844,293.1499938964844,279.75,34505.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143790006637572,1.0,0.0,0.0,3.636110544204712,3.636134147644043,8.822007657727227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.15283203125,0.0,1506.6282958984375,1895.4371337890625,0.0,3537.197265625,0.9026869535446168,1.0,0.0,3.0,1.0,0.0
18207360,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7824154496192932,0.3329977393150329,0.3033777475357055,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9334667325019836,0.5658066272735596,0.5382639765739441,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9746020436286926,0.6399862766265869,0.4486657977104187,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8450896739959717,0.4234714806079864,0.4045628309249878,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6899259686470032,0.2253510355949401,1.0343172550201416,284.9841613769531,284.95001220703125,301.8261413574219,292.3044128417969,298.29522705078125,296.0660095214844,284.9826354980469,1.0,0.6258474588394165,0.3530804514884949,0.3530804514884949,1.0,1.0,-3.2773091793060303,0.845457136631012,2.431852102279663,0.1064938232302665,0.9386763572692872,0.9386763572692872,0.0,189.24464416503903,159.0,52978.96875,0.0,3065.060791015625,1.0,279.7427978515625,283.1729736328125,295.2769470214844,298.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,33861.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114810824394226,1.0,0.0,0.0,3.693017244338989,3.69304132461548,9.100305078391102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6474609375,0.0,1565.3681640625,1895.4371337890625,0.0,3510.343505859375,0.9132092595100404,1.0,0.0,3.0,1.0,0.0
18207420,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7930020689964294,0.3308492302894592,0.3012716174125671,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9478349685668944,0.5624829530715942,0.5349810123443604,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9867136478424072,0.637286365032196,0.4467256367206573,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8562045693397522,0.4212658405303955,0.4022710025310516,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6992942094802856,0.2237594425678253,1.0257972478866575,284.8843688964844,284.95001220703125,301.8013000488281,292.2916259765625,298.2848205566406,296.0611572265625,284.885498046875,1.0,0.6167243123054504,0.3534266650676727,0.3534266650676727,1.0,1.0,-3.255502939224243,0.8395755290985107,2.4159274101257324,0.1057054102420806,0.8347766995429993,0.8347766995429993,0.0,177.8062286376953,147.0,53164.8125,0.0,2954.53173828125,1.0,279.4582214355469,283.0640563964844,295.3080139160156,298.7700500488281,293.1499938964844,293.1499938964844,279.75,40092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187893867492676,1.0,0.0,0.0,3.5219759941101074,3.5219995975494385,8.276869039036683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.16259765625,0.0,1424.8912353515625,1895.4371337890625,0.0,3577.98193359375,0.8802196383476257,1.0,0.0,3.0,1.0,0.0
18207480,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7930020689964294,0.3308492302894592,0.3012716174125671,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9478349685668944,0.5624829530715942,0.5349810123443604,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9867136478424072,0.637286365032196,0.4467256367206573,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8562045693397522,0.4212658405303955,0.4022710025310516,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6992942094802856,0.2237594425678253,1.0257972478866575,284.8843688964844,284.95001220703125,301.8013000488281,292.2916259765625,298.2848205566406,296.0611572265625,284.885498046875,1.0,0.6167243123054504,0.3534266650676727,0.3534266650676727,1.0,1.0,-3.255502939224243,0.8395755290985107,2.4159274101257324,0.1057054102420806,0.8347766995429993,0.8347766995429993,0.0,177.8062286376953,147.0,53164.8125,0.0,2954.53173828125,1.0,279.4582214355469,283.0640563964844,295.3080139160156,298.7700500488281,293.1499938964844,293.1499938964844,279.75,40092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187893867492676,1.0,0.0,0.0,3.5219759941101074,3.5219995975494385,8.276869039036683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.16259765625,0.0,1424.8912353515625,1895.4371337890625,0.0,3577.98193359375,0.8802196383476257,1.0,0.0,3.0,1.0,0.0
18207540,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8061130046844482,0.3295768499374389,0.2995037734508514,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9642972946166992,0.5601108074188232,0.5320758819580078,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6358453035354614,0.4447671175003052,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8701257705688477,0.4197722971439361,0.4002369940280914,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7106484770774841,0.2225511819124221,1.0177472829818726,284.98516845703125,284.95001220703125,301.7752380371094,292.2778625488281,298.2768859863281,296.059814453125,284.9842529296875,1.0,0.6074795126914978,0.3537728786468506,0.3537728786468506,1.0,1.0,-3.2353832721710205,0.8342167139053345,2.4011664390563965,0.1049384549260139,0.913409948348999,0.913409948348999,0.0,165.88352966308594,150.0,52119.02734375,0.0,2846.251220703125,1.0,279.7413024902344,283.1926574707031,295.2416381835937,298.57061767578125,293.1499938964844,293.1499938964844,279.45001220703125,34215.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524376869202,1.0,0.0,0.0,3.609781503677368,3.60980486869812,8.694710800227767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.90185546875,0.0,1475.6790771484375,1895.4371337890625,0.0,3474.8046875,0.8950352668762207,1.0,0.0,3.0,1.0,0.0
18207600,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8061130046844482,0.3295768499374389,0.2995037734508514,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9642972946166992,0.5601108074188232,0.5320758819580078,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6358453035354614,0.4447671175003052,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8701257705688477,0.4197722971439361,0.4002369940280914,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7106484770774841,0.2225511819124221,1.0177472829818726,284.98516845703125,284.95001220703125,301.7752380371094,292.2778625488281,298.2768859863281,296.059814453125,284.9842529296875,1.0,0.6074795126914978,0.3537728786468506,0.3537728786468506,1.0,1.0,-3.2353832721710205,0.8342167139053345,2.4011664390563965,0.1049384549260139,0.913409948348999,0.913409948348999,0.0,165.88352966308594,150.0,52119.02734375,0.0,2846.251220703125,1.0,279.7413024902344,283.1926574707031,295.2416381835937,298.57061767578125,293.1499938964844,293.1499938964844,279.45001220703125,34215.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524376869202,1.0,0.0,0.0,3.609781503677368,3.60980486869812,8.694710800227767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.90185546875,0.0,1475.6790771484375,1895.4371337890625,0.0,3474.8046875,0.8950352668762207,1.0,0.0,3.0,1.0,0.0
18207660,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8087672591209412,0.3274504542350769,0.297711580991745,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9676070213317872,0.5568141341209412,0.5291215777397156,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6342048048973083,0.439192533493042,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8732988834381104,0.4175684154033661,0.3982521295547485,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7127572298049927,0.220958262681961,1.010655403137207,284.89385986328125,284.95001220703125,301.7479858398437,292.2631225585937,298.2662048339844,296.0555114746094,284.8943176269531,1.0,0.6020252704620361,0.3542121946811676,0.3542121946811676,1.0,1.0,-3.208989381790161,0.8270992636680603,2.381890058517456,0.1040768474340438,0.8194951415061951,0.8194951415061951,0.0,161.75547790527344,153.0,52183.5625,0.0,2771.805908203125,1.0,279.4589233398437,283.0936279296875,295.2747802734375,298.6763000488281,293.1499938964844,293.1499938964844,279.75,40084.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914035975933075,1.0,0.0,0.0,3.430656909942627,3.4306795597076416,7.853221859477344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.56201171875,0.0,1331.2774658203125,1895.4371337890625,0.0,3534.020751953125,0.8601995706558228,1.0,0.0,3.0,1.0,0.0
18207720,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8087672591209412,0.3274504542350769,0.297711580991745,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9676070213317872,0.5568141341209412,0.5291215777397156,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6342048048973083,0.439192533493042,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8732988834381104,0.4175684154033661,0.3982521295547485,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7127572298049927,0.220958262681961,1.010655403137207,284.89385986328125,284.95001220703125,301.7479858398437,292.2631225585937,298.2662048339844,296.0555114746094,284.8943176269531,1.0,0.6020252704620361,0.3542121946811676,0.3542121946811676,1.0,1.0,-3.208989381790161,0.8270992636680603,2.381890058517456,0.1040768474340438,0.8194951415061951,0.8194951415061951,0.0,161.75547790527344,153.0,52183.5625,0.0,2771.805908203125,1.0,279.4589233398437,283.0936279296875,295.2747802734375,298.6763000488281,293.1499938964844,293.1499938964844,279.75,40084.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914035975933075,1.0,0.0,0.0,3.430656909942627,3.4306795597076416,7.853221859477344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.56201171875,0.0,1331.2774658203125,1895.4371337890625,0.0,3534.020751953125,0.8601995706558228,1.0,0.0,3.0,1.0,0.0
18207780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8094881772994995,0.3260587155818939,0.2962359488010406,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9684911966323853,0.5543410181999207,0.5265395641326904,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6337447166442871,0.4358420372009277,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.874279797077179,0.4159682989120483,0.3965301215648651,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7130575180053711,0.2196838706731796,1.004215955734253,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2584228515625,296.05426025390625,284.9849853515625,1.0,0.5989160537719727,0.354651540517807,0.354651540517807,1.0,1.0,-3.1933469772338867,0.8234158158302307,2.369931221008301,0.1036310195922851,0.8950178623199463,0.8950178623199463,0.0,159.6481475830078,156.0,51232.171875,0.0,2725.850341796875,1.0,279.7406311035156,283.2123107910156,295.2096862792969,298.48272705078125,293.1499938964844,293.1499938964844,280.04998779296875,34094.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026331305503844,1.0,0.0,0.0,3.5274507999420166,3.5274734497070312,8.302621381517383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.798828125,0.0,1387.2762451171875,1895.4371337890625,0.0,3428.11669921875,0.87640380859375,1.0,0.0,3.0,1.0,0.0
18207840,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8094881772994995,0.3260587155818939,0.2962359488010406,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9684911966323853,0.5543410181999207,0.5265395641326904,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6337447166442871,0.4358420372009277,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.874279797077179,0.4159682989120483,0.3965301215648651,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7130575180053711,0.2196838706731796,1.004215955734253,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2584228515625,296.05426025390625,284.9849853515625,1.0,0.5989160537719727,0.354651540517807,0.354651540517807,1.0,1.0,-3.1933469772338867,0.8234158158302307,2.369931221008301,0.1036310195922851,0.8950178623199463,0.8950178623199463,0.0,159.6481475830078,156.0,51232.171875,0.0,2725.850341796875,1.0,279.7406311035156,283.2123107910156,295.2096862792969,298.48272705078125,293.1499938964844,293.1499938964844,280.04998779296875,34094.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026331305503844,1.0,0.0,0.0,3.5274507999420166,3.5274734497070312,8.302621381517383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.798828125,0.0,1387.2762451171875,1895.4371337890625,0.0,3428.11669921875,0.87640380859375,1.0,0.0,3.0,1.0,0.0
18207900,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8089942336082458,0.3254562616348266,0.2956317961215973,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.967869222164154,0.5532236695289612,0.5254112482070923,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.633499264717102,0.4357558488845825,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8737983107566833,0.4152646660804748,0.3958057463169098,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7124562859535217,0.2191124111413955,1.0014793872833252,285.0746459960937,284.95001220703125,301.704833984375,292.2392883300781,298.255126953125,296.0544128417969,285.0758056640625,1.0,0.5979602336883545,0.3548712134361267,0.3548712134361267,1.0,1.0,-3.1869957447052,0.8220298290252686,2.364965915679932,0.103679709136486,0.9803673028945924,0.9803673028945924,0.0,159.3467254638672,156.0,50458.7109375,0.0,2711.3935546875,1.0,279.99658203125,283.3241882324219,295.1793518066406,298.3388671875,293.1499938964844,293.1499938964844,280.04998779296875,31382.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895453691482544,1.0,0.0,0.0,3.6175382137298575,3.617561101913452,8.732116612009122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.44189453125,0.0,1463.113037109375,1895.4371337890625,0.0,3361.17041015625,0.8958404660224915,1.0,0.0,3.0,1.0,0.0
18207960,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8082806468009949,0.3248436152935028,0.2951362133026123,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9669486880302428,0.55210280418396,0.5244176387786865,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6330576539039612,0.4361810088157654,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8730518221855164,0.4145642817020416,0.3951897919178009,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7116491198539734,0.218552365899086,0.9990772604942322,285.0505676269531,284.95001220703125,301.6898498535156,292.2308959960937,298.2521057128906,296.0547790527344,285.0474548339844,1.0,0.5973442792892456,0.3551170229911804,0.3551170229911804,1.0,1.0,-3.1820857524871826,0.8211705684661865,2.360915184020996,0.1039425805211067,1.0,1.0,0.0,159.3249969482422,159.0,50569.16796875,0.0,2701.397705078125,1.0,280.04217529296875,283.2972412109375,295.19879150390625,298.4139404296875,293.1499938964844,293.1499938964844,279.75,31174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934761881828308,1.0,0.0,0.0,3.718219995498657,3.718243837356568,9.224937684848556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.65966796875,0.0,1573.6163330078125,1895.4371337890625,0.0,3342.701171875,0.9170464873313904,1.0,0.0,3.0,1.0,0.0
18208020,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8039941191673279,0.3223512768745422,0.2933206856250763,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9620172381401062,0.5484805107116699,0.52149897813797,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6294582486152649,0.4399159252643585,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8688193559646606,0.4120664298534393,0.3932399749755859,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.707698404788971,0.216776967048645,0.9924630522727966,284.8824157714844,284.95001220703125,301.65985107421875,292.2138671875,298.2410583496094,296.04901123046875,284.88330078125,1.0,0.5966179370880127,0.3555953502655029,0.3555953502655029,1.0,1.0,-3.170593976974488,0.8188769817352295,2.351716995239258,0.1043955311179161,0.8760220408439636,0.8760220408439636,0.0,160.64718627929688,159.0,51337.4453125,0.0,2685.528564453125,1.0,279.7584533691406,283.1107482910156,295.25152587890625,298.5941772460937,293.1499938964844,293.1499938964844,279.75,38016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905337691307068,1.0,0.0,0.0,3.658831834793091,3.658856153488159,8.932605624067946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.5458984375,0.0,1558.1395263671875,1895.4371337890625,0.0,3453.286865234375,0.9084608554840088,1.0,0.0,3.0,1.0,0.0
18208080,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8038111925125122,0.3222808241844177,0.2932567000389099,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9618071913719176,0.5483779907226562,0.5214017629623413,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.6293326020240784,0.4400106072425842,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8686394095420837,0.4119940102100372,0.3931725323200226,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7075308561325073,0.2167231142520904,0.9922369122505188,284.883056640625,284.95001220703125,301.6590270996094,292.21337890625,298.24072265625,296.048828125,284.8839416503906,1.0,0.5965989232063293,0.3556086122989654,0.3556086122989654,1.0,1.0,-3.1701560020446777,0.8187751173973083,2.351381063461304,0.104396753013134,0.8752577900886536,0.8752577900886536,0.0,160.71426391601562,162.0,51324.5078125,0.0,2685.0205078125,1.0,279.7577514648437,283.1116027832031,295.2498474121094,298.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,38048.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054104685783386,1.0,0.0,0.0,3.656173706054688,3.656198263168335,8.919632250581344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.490234375,0.0,1555.4036865234375,1895.4371337890625,0.0,3453.963134765625,0.907902717590332,1.0,0.0,3.0,1.0,0.0
18208140,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7971980571746826,0.320478230714798,0.2915265560150146,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9537744522094728,0.5454654097557068,0.5185269117355347,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9946308732032776,0.6261431574821472,0.4387564659118652,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8619594573974609,0.4099864959716797,0.3912103474140167,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7012050747871399,0.2150769829750061,0.985030472278595,284.9920959472656,284.95001220703125,301.62701416015625,292.1949462890625,298.23016357421875,296.0451354980469,284.99078369140625,1.0,0.595846951007843,0.3561002016067505,0.3561002016067505,1.0,1.0,-3.1521174907684326,0.8144206404685974,2.3376967906951904,0.1041539758443832,0.961572527885437,0.961572527885437,0.0,163.49545288085938,165.0,50288.390625,0.0,2664.08642578125,1.0,280.0423889160156,283.2469787597656,295.17095947265625,298.3888854980469,293.1499938964844,293.1499938964844,279.75,33664.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967803716659546,1.0,0.0,0.0,3.751981496810913,3.752006053924561,9.393223194820166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.72314453125,0.0,1631.6556396484375,1895.4371337890625,0.0,3373.554443359375,0.9265531301498412,1.0,0.0,3.0,1.0,0.0
18208200,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7971980571746826,0.320478230714798,0.2915265560150146,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9537744522094728,0.5454654097557068,0.5185269117355347,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9946308732032776,0.6261431574821472,0.4387564659118652,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8619594573974609,0.4099864959716797,0.3912103474140167,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7012050747871399,0.2150769829750061,0.985030472278595,284.9920959472656,284.95001220703125,301.62701416015625,292.1949462890625,298.23016357421875,296.0451354980469,284.99078369140625,1.0,0.595846951007843,0.3561002016067505,0.3561002016067505,1.0,1.0,-3.1521174907684326,0.8144206404685974,2.3376967906951904,0.1041539758443832,0.961572527885437,0.961572527885437,0.0,163.49545288085938,165.0,50288.390625,0.0,2664.08642578125,1.0,280.0423889160156,283.2469787597656,295.17095947265625,298.3888854980469,293.1499938964844,293.1499938964844,279.75,33664.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967803716659546,1.0,0.0,0.0,3.751981496810913,3.752006053924561,9.393223194820166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.72314453125,0.0,1631.6556396484375,1895.4371337890625,0.0,3373.554443359375,0.9265531301498412,1.0,0.0,3.0,1.0,0.0
18208260,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7898426055908203,0.3178877532482147,0.2896023690700531,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9445101022720336,0.5416792035102844,0.5154191851615906,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9880080223083496,0.6224884986877441,0.4365225434303283,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8546746969223022,0.4073047637939453,0.3890751004219055,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6942154169082642,0.2130412757396698,0.9773446917533876,284.8734436035156,284.95001220703125,301.5938720703125,292.17559814453125,298.2168884277344,296.0389099121094,284.8755798339844,1.0,0.595038115978241,0.3565289676189422,0.3565289676189422,1.0,1.0,-3.131559133529663,0.8090633749961853,2.322495698928833,0.1035552397370338,0.8443359136581421,0.8443359136581421,0.0,166.76327514648438,168.0,50547.6484375,0.0,2641.017822265625,1.0,279.7568359375,283.119873046875,295.1982727050781,298.49871826171875,293.1499938964844,293.1499938964844,280.04998779296875,40432.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053601026535034,1.0,0.0,0.0,3.5886707305908203,3.5886948108673096,8.593310667492915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.51025390625,0.0,1498.6112060546875,1895.4371337890625,0.0,3453.4951171875,0.8949193954467773,1.0,0.0,3.0,1.0,0.0
18208320,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7898426055908203,0.3178877532482147,0.2896023690700531,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9445101022720336,0.5416792035102844,0.5154191851615906,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9880080223083496,0.6224884986877441,0.4365225434303283,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8546746969223022,0.4073047637939453,0.3890751004219055,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6942154169082642,0.2130412757396698,0.9773446917533876,284.8734436035156,284.95001220703125,301.5938720703125,292.17559814453125,298.2168884277344,296.0389099121094,284.8755798339844,1.0,0.595038115978241,0.3565289676189422,0.3565289676189422,1.0,1.0,-3.131559133529663,0.8090633749961853,2.322495698928833,0.1035552397370338,0.8443359136581421,0.8443359136581421,0.0,166.76327514648438,168.0,50547.6484375,0.0,2641.017822265625,1.0,279.7568359375,283.119873046875,295.1982727050781,298.49871826171875,293.1499938964844,293.1499938964844,280.04998779296875,40432.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053601026535034,1.0,0.0,0.0,3.5886707305908203,3.5886948108673096,8.593310667492915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.51025390625,0.0,1498.6112060546875,1895.4371337890625,0.0,3453.4951171875,0.8949193954467773,1.0,0.0,3.0,1.0,0.0
18208380,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7837761640548706,0.3161705434322357,0.2879562377929687,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9365238547325134,0.5388464331626892,0.512624979019165,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9822806119918824,0.6203566193580627,0.434858500957489,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8486742377281189,0.4053303897380829,0.3871410489082336,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6881922483444214,0.211366057395935,0.969890296459198,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.20574951171875,296.03570556640625,284.9869079589844,1.0,0.594245433807373,0.3569577038288116,0.3569577038288116,1.0,1.0,-3.1129238605499268,0.8043098449707031,2.308614015579224,0.1029118373990058,0.9303649067878724,0.9303649067878724,0.0,169.510498046875,171.0,49474.66015625,0.0,2619.156005859375,1.0,280.04180908203125,283.2609558105469,295.1185913085937,298.28533935546875,293.1499938964844,293.1499938964844,279.75,34208.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939005732536316,1.0,0.0,0.0,3.673774957656861,3.6737987995147705,9.005718197840906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.7529296875,0.0,1546.2901611328125,1895.4371337890625,0.0,3346.66552734375,0.9094062447547911,1.0,0.0,3.0,1.0,0.0
18208440,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7837761640548706,0.3161705434322357,0.2879562377929687,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9365238547325134,0.5388464331626892,0.512624979019165,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9822806119918824,0.6203566193580627,0.434858500957489,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8486742377281189,0.4053303897380829,0.3871410489082336,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6881922483444214,0.211366057395935,0.969890296459198,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.20574951171875,296.03570556640625,284.9869079589844,1.0,0.594245433807373,0.3569577038288116,0.3569577038288116,1.0,1.0,-3.1129238605499268,0.8043098449707031,2.308614015579224,0.1029118373990058,0.9303649067878724,0.9303649067878724,0.0,169.510498046875,171.0,49474.66015625,0.0,2619.156005859375,1.0,280.04180908203125,283.2609558105469,295.1185913085937,298.28533935546875,293.1499938964844,293.1499938964844,279.75,34208.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939005732536316,1.0,0.0,0.0,3.673774957656861,3.6737987995147705,9.005718197840906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.7529296875,0.0,1546.2901611328125,1895.4371337890625,0.0,3346.66552734375,0.9094062447547911,1.0,0.0,3.0,1.0,0.0
18208500,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7808631658554077,0.3149861693382263,0.2871765792369842,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.932608425617218,0.5370728373527527,0.5112791657447815,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9793970584869384,0.6188206672668457,0.4340877532958984,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8458107113838196,0.4040802419185638,0.3862245678901672,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6853080987930298,0.2104077935218811,0.9664092063903807,284.85968017578125,284.95001220703125,301.5420227050781,292.1449279785156,298.19970703125,296.0335693359375,284.85711669921875,1.0,0.5939220190048218,0.3571720719337463,0.3571720719337463,1.0,1.0,-3.10416030883789,0.8020990490913391,2.3020613193511963,0.1027440950274467,0.8368823528289795,0.8368823528289795,0.0,170.91311645507812,171.0,50086.6484375,0.0,2609.521484375,1.0,279.7978820800781,283.11431884765625,295.169921875,298.47442626953125,293.1499938964844,293.1499938964844,279.75,39071.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996813893318176,1.0,0.0,0.0,3.614789962768554,3.614814281463623,8.718855042388896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.06982421875,0.0,1517.1097412109375,1895.4371337890625,0.0,3400.614501953125,0.8970080614089966,1.0,0.0,3.0,1.0,0.0
18208560,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7771597504615784,0.3136521577835083,0.2860782146453857,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9277220964431764,0.5351324677467346,0.509562611579895,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9756056666374208,0.6170943975448608,0.4329620599746704,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.842256486415863,0.4026853144168854,0.3850206732749939,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6817746758460999,0.2093448787927627,0.9621764421463012,284.8863220214844,284.95001220703125,301.524169921875,292.1342468261719,298.19305419921875,296.03057861328125,284.8881530761719,1.0,0.5934835076332092,0.3574723899364471,0.3574723899364471,1.0,1.0,-3.0928890705108643,0.7993068695068359,2.2935822010040283,0.1025165021419525,0.8279315829277039,0.8279315829277039,0.0,172.66915893554688,174.0,49641.9140625,0.0,2596.939453125,1.0,279.758056640625,283.1525573730469,295.14971923828125,298.3927917480469,293.1499938964844,293.1499938964844,280.04998779296875,40508.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010873436927797,1.0,0.0,0.0,3.4925129413604736,3.4925363063812256,8.138968610182928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.36376953125,0.0,1397.1917724609375,1895.4371337890625,0.0,3413.7177734375,0.8740583062171936,1.0,0.0,3.0,1.0,0.0
18208620,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7736545205116272,0.3126276433467865,0.2850282192230224,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9230253100395204,0.5334743857383728,0.507847011089325,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9719061851501464,0.6158599257469177,0.4319270253181457,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8388631343841553,0.40151047706604,0.3838136494159698,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6783087849617004,0.2083579003810882,0.9576764702796936,285.00311279296875,284.95001220703125,301.5038452148437,292.1220397949219,298.18682861328125,296.02880859375,285.0029296875,1.0,0.5930131673812866,0.3578087091445923,0.3578087091445923,1.0,1.0,-3.0814523696899414,0.7965770363807678,2.2848753929138184,0.1022822186350822,0.9058321118354796,0.9058321118354796,0.0,174.35394287109375,174.0,48726.35546875,0.0,2583.738525390625,1.0,280.0076599121094,283.2911682128906,295.0738220214844,298.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,34480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924314975738525,1.0,0.0,0.0,3.542975664138794,3.5429983139038086,8.375864126719534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.19775390625,0.0,1406.2879638671875,1895.4371337890625,0.0,3332.939208984375,0.8817100524902344,1.0,0.0,3.0,1.0,0.0
18208680,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7715507745742798,0.311902642250061,0.2844425439834595,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9201229214668274,0.5322607159614563,0.5067763328552246,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9696265459060668,0.6149897575378418,0.4313850998878479,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8367794156074524,0.4006659686565399,0.3830786943435669,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6761220097541809,0.2076457291841507,0.9547083377838136,284.98944091796875,284.95001220703125,301.4876403808594,292.1122436523437,298.1825561523437,296.0281677246094,284.9884033203125,1.0,0.592741072177887,0.358072966337204,0.358072966337204,1.0,1.0,-3.0743567943573,0.7950339317321777,2.279322862625122,0.1023165956139564,0.9105048775672911,0.9105048775672911,0.0,175.42648315429688,177.0,48641.80078125,0.0,2575.724365234375,1.0,280.0411071777344,283.28082275390625,295.07342529296875,298.1877746582031,293.1499938964844,293.1499938964844,279.75,34056.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893206715583801,1.0,0.0,0.0,3.5892322063446045,3.5892553329467773,8.59599992963922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.38232421875,0.0,1452.3052978515625,1895.4371337890625,0.0,3303.85400390625,0.8902522325515747,1.0,0.0,3.0,1.0,0.0
18208740,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7653102278709412,0.3093425929546356,0.2825149595737457,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9118696451187134,0.5284945964813232,0.5036516189575195,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9625275135040284,0.6116784811019897,0.4294478893280029,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.830756664276123,0.3979602456092834,0.3808926939964294,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6700139045715332,0.2055835872888565,0.946801781654358,284.8942565917969,284.95001220703125,301.45001220703125,292.08935546875,298.16998291015625,296.02362060546875,284.8951416015625,1.0,0.5919884443283081,0.3586735725402832,0.3586735725402832,1.0,1.0,-3.053828239440918,0.7900863885879517,2.2637417316436768,0.1020487248897552,0.8156036734580994,0.8156036734580994,0.0,178.6443328857422,180.0,48782.24609375,0.0,2553.284912109375,1.0,279.7590637207031,283.17889404296875,295.10418701171875,298.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,40189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964798450469971,1.0,0.0,0.0,3.4081294536590576,3.408151865005493,7.750423947072704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.03955078125,0.0,1309.6279296875,1895.4371337890625,0.0,3370.749267578125,0.855387806892395,1.0,0.0,3.0,1.0,0.0
18208800,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7653102278709412,0.3093425929546356,0.2825149595737457,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9118696451187134,0.5284945964813232,0.5036516189575195,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9625275135040284,0.6116784811019897,0.4294478893280029,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.830756664276123,0.3979602456092834,0.3808926939964294,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6700139045715332,0.2055835872888565,0.946801781654358,284.8942565917969,284.95001220703125,301.45001220703125,292.08935546875,298.16998291015625,296.02362060546875,284.8951416015625,1.0,0.5919884443283081,0.3586735725402832,0.3586735725402832,1.0,1.0,-3.053828239440918,0.7900863885879517,2.2637417316436768,0.1020487248897552,0.8156036734580994,0.8156036734580994,0.0,178.6443328857422,180.0,48782.24609375,0.0,2553.284912109375,1.0,279.7590637207031,283.17889404296875,295.10418701171875,298.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,40189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964798450469971,1.0,0.0,0.0,3.4081294536590576,3.408151865005493,7.750423947072704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.03955078125,0.0,1309.6279296875,1895.4371337890625,0.0,3370.749267578125,0.855387806892395,1.0,0.0,3.0,1.0,0.0
18208860,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.760013222694397,0.307503879070282,0.2808242440223694,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9050225019454956,0.5255159735679626,0.5007935166358948,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9562048316001892,0.6094393134117126,0.4278063774108886,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8255376219749451,0.3958377540111542,0.3788767457008362,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6646252274513245,0.2038142830133438,0.9390937089920044,284.9872131347656,284.95001220703125,301.41033935546875,292.0649108886719,298.1590270996094,296.021484375,284.98614501953125,1.0,0.5912346839904785,0.3593383431434631,0.3593383431434631,1.0,1.0,-3.0346901416778564,0.7857464551925659,2.24894380569458,0.1018920242786407,0.8922293186187744,0.8922293186187744,0.0,181.45802307128903,183.0,47815.09375,0.0,2531.6064453125,1.0,280.0404052734375,283.2970886230469,295.0265197753906,298.0903015136719,293.1499938964844,293.1499938964844,280.3500061035156,33977.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884861946105957,1.0,0.0,0.0,3.50969672203064,3.509719133377075,8.219255391850311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.86865234375,0.0,1368.050537109375,1895.4371337890625,0.0,3262.125732421875,0.8723507523536682,1.0,0.0,3.0,1.0,0.0
18208920,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.760013222694397,0.307503879070282,0.2808242440223694,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9050225019454956,0.5255159735679626,0.5007935166358948,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9562048316001892,0.6094393134117126,0.4278063774108886,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8255376219749451,0.3958377540111542,0.3788767457008362,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6646252274513245,0.2038142830133438,0.9390937089920044,284.9872131347656,284.95001220703125,301.41033935546875,292.0649108886719,298.1590270996094,296.021484375,284.98614501953125,1.0,0.5912346839904785,0.3593383431434631,0.3593383431434631,1.0,1.0,-3.0346901416778564,0.7857464551925659,2.24894380569458,0.1018920242786407,0.8922293186187744,0.8922293186187744,0.0,181.45802307128903,183.0,47815.09375,0.0,2531.6064453125,1.0,280.0404052734375,283.2970886230469,295.0265197753906,298.0903015136719,293.1499938964844,293.1499938964844,280.3500061035156,33977.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884861946105957,1.0,0.0,0.0,3.50969672203064,3.509719133377075,8.219255391850311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.86865234375,0.0,1368.050537109375,1895.4371337890625,0.0,3262.125732421875,0.8723507523536682,1.0,0.0,3.0,1.0,0.0
18208980,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7555888891220093,0.3058872520923614,0.2794764339923858,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8994308710098267,0.5228040218353271,0.4983468949794769,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9506712555885316,0.6074925661087036,0.426533579826355,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.821052074432373,0.3939441740512848,0.3771948218345642,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6600273847579956,0.202225461602211,0.9324482083320618,285.0517272949219,284.95001220703125,301.36785888671875,292.0382080078125,298.14898681640625,296.021240234375,285.04864501953125,1.0,0.5907261967658997,0.360003113746643,0.360003113746643,1.0,1.0,-3.0185866355896,0.7823694944381714,2.2362172603607178,0.1020690351724624,1.0,1.0,0.0,184.02294921875,186.0,47075.02734375,0.0,2514.5302734375,1.0,280.3411560058594,283.38165283203125,295.0044860839844,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,31059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751205205917358,1.0,0.0,0.0,3.705463409423828,3.7054872512817374,9.161748835140316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.17431640625,0.0,1558.225830078125,1895.4371337890625,0.0,3170.837158203125,0.9141772985458374,1.0,0.0,3.0,1.0,0.0
