time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7555888891220093,0.3058872520923614,0.2794764339923858,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8994308710098267,0.5228040218353271,0.4983468949794769,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9506712555885316,0.6074925661087036,0.426533579826355,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.821052074432373,0.3939441740512848,0.3771948218345642,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6600273847579956,0.202225461602211,0.9324482083320618,285.0517272949219,284.95001220703125,301.36785888671875,292.0382080078125,298.14898681640625,296.021240234375,285.04864501953125,1.0,0.5907261967658997,0.360003113746643,0.360003113746643,1.0,1.0,-3.0185866355896,0.7823694944381714,2.2362172603607178,0.1020690351724624,1.0,1.0,0.0,184.02294921875,186.0,47075.02734375,0.0,2514.5302734375,1.0,280.3411560058594,283.38165283203125,295.0044860839844,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,31059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751205205917358,1.0,0.0,0.0,3.705463409423828,3.7054872512817374,9.161748835140316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.17431640625,0.0,1558.225830078125,1895.4371337890625,0.0,3170.837158203125,0.9141772985458374,1.0,0.0,3.0,1.0,0.0
18209100,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7529937624931335,0.3045752346515655,0.2786358594894409,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8962092399597168,0.5208917260169983,0.4969343245029449,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.94730806350708,0.6057654619216919,0.4256944954395294,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8184285759925842,0.3925709128379822,0.3762167394161224,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6574535369873047,0.2012062072753906,0.9288705587387084,284.8890686035156,284.95001220703125,301.3456115722656,292.02410888671875,298.1424560546875,296.01959228515625,284.8815612792969,1.0,0.5904693007469177,0.360335499048233,0.360335499048233,1.0,1.0,-3.009399890899658,0.7803003191947937,2.22909951210022,0.1021173968911171,0.900735318660736,0.900735318660736,0.0,185.57199096679688,186.0,47969.734375,0.0,2505.281494140625,1.0,280.09625244140625,283.1921081542969,295.0669250488281,298.2289428710937,293.1499938964844,293.1499938964844,280.04998779296875,35016.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883486807346344,1.0,0.0,0.0,3.7197420597076416,3.719766616821289,9.232492175215156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.70361328125,0.0,1604.6507568359375,1895.4371337890625,0.0,3249.248046875,0.918179988861084,1.0,0.0,3.0,1.0,0.0
18209160,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7495512962341309,0.302969217300415,0.2773692905902862,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8920453786849976,0.5186455845832825,0.4950203001499176,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9427500367164612,0.603630006313324,0.4243687093257904,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8149702548980713,0.3909156620502472,0.3748437166213989,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6541878581047058,0.1999925971031189,0.9242190718650818,284.8724365234375,284.95001220703125,301.3227233886719,292.0094909667969,298.1342163085937,296.0163269042969,284.87359619140625,1.0,0.5900327563285828,0.3606736361980438,0.3606736361980438,1.0,1.0,-2.996745347976685,0.7771143913269043,2.219630718231201,0.1017941683530807,0.8639347553253174,0.8639347553253174,0.0,187.55322265625,189.0,47631.70703125,0.0,2491.8310546875,1.0,280.05718994140625,283.1892395019531,295.0484619140625,298.16650390625,293.1499938964844,293.1499938964844,280.3500061035156,38605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876054286956787,1.0,0.0,0.0,3.6323401927948,3.632364511489868,8.803722266748082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.71484375,0.0,1533.0086669921875,1895.4371337890625,0.0,3287.806884765625,0.9027429223060608,1.0,0.0,3.0,1.0,0.0
18209220,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7441476583480835,0.3008135557174682,0.2753279209136963,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8853331804275513,0.5152999758720398,0.4917435050010681,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9354661107063292,0.6009301543235779,0.4223224520683288,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8092302083969116,0.3884598314762115,0.3724655210971832,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6487658619880676,0.1979881972074508,0.915420949459076,284.9867553710937,284.95001220703125,301.2751770019531,291.9788513183594,298.1200256347656,296.0130615234375,284.98541259765625,1.0,0.5891363620758057,0.3613499402999878,0.3613499402999878,1.0,1.0,-2.974449872970581,0.7717130184173584,2.2027368545532227,0.1012249812483787,0.9485557675361632,0.9485557675361632,0.0,190.70681762695312,192.0,46504.94140625,0.0,2466.628173828125,1.0,280.3421630859375,283.3309020996094,294.9501953125,297.9385986328125,293.1499938964844,293.1499938964844,280.04998779296875,33834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778408765792847,1.0,0.0,0.0,3.720139503479004,3.720163822174072,9.234464641849628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.49169921875,0.0,1596.0943603515625,1895.4371337890625,0.0,3196.34326171875,0.9194838404655457,1.0,0.0,3.0,1.0,0.0
18209280,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7441476583480835,0.3008135557174682,0.2753279209136963,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8853331804275513,0.5152999758720398,0.4917435050010681,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9354661107063292,0.6009301543235779,0.4223224520683288,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8092302083969116,0.3884598314762115,0.3724655210971832,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6487658619880676,0.1979881972074508,0.915420949459076,284.9867553710937,284.95001220703125,301.2751770019531,291.9788513183594,298.1200256347656,296.0130615234375,284.98541259765625,1.0,0.5891363620758057,0.3613499402999878,0.3613499402999878,1.0,1.0,-2.974449872970581,0.7717130184173584,2.2027368545532227,0.1012249812483787,0.9485557675361632,0.9485557675361632,0.0,190.70681762695312,192.0,46504.94140625,0.0,2466.628173828125,1.0,280.3421630859375,283.3309020996094,294.9501953125,297.9385986328125,293.1499938964844,293.1499938964844,280.04998779296875,33834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778408765792847,1.0,0.0,0.0,3.720139503479004,3.720163822174072,9.234464641849628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.49169921875,0.0,1596.0943603515625,1895.4371337890625,0.0,3196.34326171875,0.9194838404655457,1.0,0.0,3.0,1.0,0.0
18209340,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7386999726295471,0.2979705333709717,0.273160457611084,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8785444498062134,0.5111887454986572,0.488306850194931,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9279140830039978,0.5971713662147522,0.4200945198535919,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8031488060951233,0.3854119181632995,0.369971215724945,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6433899998664856,0.1956727206707,0.9064175486564636,284.87017822265625,284.95001220703125,301.2254333496094,291.94647216796875,298.1033935546875,296.00750732421875,284.8725891113281,1.0,0.588201105594635,0.3620262444019317,0.3620262444019317,1.0,1.0,-2.951221466064453,0.7659679651260376,2.185253620147705,0.1006965041160583,0.8295688033103943,0.8295688033103943,0.0,194.01138305664065,195.0,46633.94921875,0.0,2440.74072265625,1.0,280.057373046875,283.2110900878906,294.9681091308594,298.029296875,293.1499938964844,293.1499938964844,280.3500061035156,41036.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863817453384399,1.0,0.0,0.0,3.529938220977783,3.5299618244171143,8.314334536407841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.69287109375,0.0,1440.09375,1895.4371337890625,0.0,3276.35400390625,0.8826208710670471,1.0,0.0,3.0,1.0,0.0
18209400,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7386999726295471,0.2979705333709717,0.273160457611084,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8785444498062134,0.5111887454986572,0.488306850194931,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9279140830039978,0.5971713662147522,0.4200945198535919,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8031488060951233,0.3854119181632995,0.369971215724945,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6433899998664856,0.1956727206707,0.9064175486564636,284.87017822265625,284.95001220703125,301.2254333496094,291.94647216796875,298.1033935546875,296.00750732421875,284.8725891113281,1.0,0.588201105594635,0.3620262444019317,0.3620262444019317,1.0,1.0,-2.951221466064453,0.7659679651260376,2.185253620147705,0.1006965041160583,0.8295688033103943,0.8295688033103943,0.0,194.01138305664065,195.0,46633.94921875,0.0,2440.74072265625,1.0,280.057373046875,283.2110900878906,294.9681091308594,298.029296875,293.1499938964844,293.1499938964844,280.3500061035156,41036.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863817453384399,1.0,0.0,0.0,3.529938220977783,3.5299618244171143,8.314334536407841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.69287109375,0.0,1440.09375,1895.4371337890625,0.0,3276.35400390625,0.8826208710670471,1.0,0.0,3.0,1.0,0.0
18209460,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.734126091003418,0.2959714829921722,0.2712771594524383,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8727610111236572,0.508000910282135,0.4851988554000854,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9215752482414246,0.5946699976921082,0.4182145893573761,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7978503108024597,0.3830568790435791,0.3676908910274505,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6387044191360474,0.1937101930379867,0.8977251648902893,284.9857482910156,284.95001220703125,301.17364501953125,291.9125061035156,298.0899353027344,296.0058898925781,284.9847412109375,1.0,0.587259829044342,0.3628753125667572,0.3628753125667572,1.0,1.0,-2.929765224456787,0.7612316012382507,2.168533563613892,0.1005896925926208,0.9144248962402344,0.9144248962402344,0.0,196.8256683349609,198.0,45546.3671875,0.0,2415.899658203125,1.0,280.3413391113281,283.352294921875,294.87109375,297.798583984375,293.1499938964844,293.1499938964844,280.04998779296875,34252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738732933998108,1.0,0.0,0.0,3.615772247314453,3.615795612335205,8.723593509785132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.36279296875,0.0,1482.4688720703125,1895.4371337890625,0.0,3159.140625,0.8963987231254578,1.0,0.0,3.0,1.0,0.0
18209520,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.734126091003418,0.2959714829921722,0.2712771594524383,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8727610111236572,0.508000910282135,0.4851988554000854,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9215752482414246,0.5946699976921082,0.4182145893573761,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7978503108024597,0.3830568790435791,0.3676908910274505,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6387044191360474,0.1937101930379867,0.8977251648902893,284.9857482910156,284.95001220703125,301.17364501953125,291.9125061035156,298.0899353027344,296.0058898925781,284.9847412109375,1.0,0.587259829044342,0.3628753125667572,0.3628753125667572,1.0,1.0,-2.929765224456787,0.7612316012382507,2.168533563613892,0.1005896925926208,0.9144248962402344,0.9144248962402344,0.0,196.8256683349609,198.0,45546.3671875,0.0,2415.899658203125,1.0,280.3413391113281,283.352294921875,294.87109375,297.798583984375,293.1499938964844,293.1499938964844,280.04998779296875,34252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738732933998108,1.0,0.0,0.0,3.615772247314453,3.615795612335205,8.723593509785132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.36279296875,0.0,1482.4688720703125,1895.4371337890625,0.0,3159.140625,0.8963987231254578,1.0,0.0,3.0,1.0,0.0
18209580,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7291913032531738,0.2932222187519073,0.2691784799098968,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8666104078292847,0.5039819478988647,0.4818300902843475,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9147552251815796,0.5910142064094543,0.4160422384738922,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7921731472015381,0.3800711333751678,0.3652383983135223,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6338598132133484,0.1914357244968414,0.8888322114944458,284.8861389160156,284.95001220703125,301.1200256347656,291.8771057128906,298.0737609863281,296.00152587890625,284.8875427246094,1.0,0.5863388180732727,0.3637243807315826,0.3637243807315826,1.0,1.0,-2.906951665878296,0.7560208439826965,2.150930881500244,0.1004811823368072,0.8120983839035034,0.8120983839035034,0.0,199.98475646972656,201.0,45608.94140625,0.0,2390.586181640625,1.0,280.05889892578125,283.2501220703125,294.89227294921875,297.8885803222656,293.1499938964844,293.1499938964844,280.3500061035156,40859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812305927276611,1.0,0.0,0.0,3.413749933242798,3.4137725830078125,7.776008601467765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.763671875,0.0,1319.875732421875,1895.4371337890625,0.0,3228.1123046875,0.857208251953125,1.0,0.0,3.0,1.0,0.0
18209640,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7291913032531738,0.2932222187519073,0.2691784799098968,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8666104078292847,0.5039819478988647,0.4818300902843475,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9147552251815796,0.5910142064094543,0.4160422384738922,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7921731472015381,0.3800711333751678,0.3652383983135223,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6338598132133484,0.1914357244968414,0.8888322114944458,284.8861389160156,284.95001220703125,301.1200256347656,291.8771057128906,298.0737609863281,296.00152587890625,284.8875427246094,1.0,0.5863388180732727,0.3637243807315826,0.3637243807315826,1.0,1.0,-2.906951665878296,0.7560208439826965,2.150930881500244,0.1004811823368072,0.8120983839035034,0.8120983839035034,0.0,199.98475646972656,201.0,45608.94140625,0.0,2390.586181640625,1.0,280.05889892578125,283.2501220703125,294.89227294921875,297.8885803222656,293.1499938964844,293.1499938964844,280.3500061035156,40859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812305927276611,1.0,0.0,0.0,3.413749933242798,3.4137725830078125,7.776008601467765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.763671875,0.0,1319.875732421875,1895.4371337890625,0.0,3228.1123046875,0.857208251953125,1.0,0.0,3.0,1.0,0.0
18209700,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7267751097679138,0.2921483218669891,0.2681115269660949,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8636369705200195,0.5023053288459778,0.4801284670829773,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.91151362657547,0.5896508693695068,0.4149486422538757,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7893938422203064,0.3788174092769623,0.363979160785675,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6314749717712402,0.1904070228338241,0.8841999769210815,284.999267578125,284.95001220703125,301.0926208496094,291.85888671875,298.0663757324219,296.0005187988281,285.0015563964844,1.0,0.5858364701271057,0.364148885011673,0.364148885011673,1.0,1.0,-2.895223379135132,0.7533016800880432,2.1419217586517334,0.1002844497561454,0.8844996094703674,0.8844996094703674,0.0,201.51416015625,201.0,44704.76953125,0.0,2377.21923828125,1.0,280.295654296875,283.3868103027344,294.8099670410156,297.6532287597656,293.1499938964844,293.1499938964844,280.3500061035156,35138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729622960090637,1.0,0.0,0.0,3.448573589324951,3.4485955238342285,7.93546348631935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.6171875,0.0,1314.3131103515625,1895.4371337890625,0.0,3150.596435546875,0.8619345426559448,1.0,0.0,3.0,1.0,0.0
18209760,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7248603701591492,0.2911972999572754,0.2673088014125824,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8612255454063416,0.5007585883140564,0.4787302315235138,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.909006893634796,0.5884456634521484,0.4141571521759033,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.787139356136322,0.3776792883872986,0.3629567325115204,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6294853687286377,0.1894620805978775,0.8801798820495605,284.9877014160156,284.95001220703125,301.0648193359375,291.8404235839844,298.05987548828125,296.00054931640625,284.9859924316406,1.0,0.5854320526123047,0.3645952641963959,0.3645952641963959,1.0,1.0,-2.885563850402832,0.7513065934181213,2.1342573165893555,0.1003797426819801,0.8921331763267517,0.8921331763267517,0.0,202.7774658203125,204.0,44596.6875,0.0,2366.2822265625,1.0,280.341064453125,283.3756103515625,294.7968139648437,297.665283203125,293.1499938964844,293.1499938964844,280.6499938964844,33944.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685453534126282,1.0,0.0,0.0,3.513822078704834,3.513844490051269,8.238588975473249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.2626953125,0.0,1372.0672607421875,1895.4371337890625,0.0,3109.16455078125,0.8730902075767517,1.0,0.0,3.0,1.0,0.0
18209820,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7224369049072266,0.2900742888450622,0.2663106918334961,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.858196496963501,0.4988891780376434,0.4769739508628845,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9059089422225952,0.5870361328125,0.4131623208522796,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7843077182769775,0.3763182759284973,0.3616889417171478,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6270015239715576,0.1883221864700317,0.8752502799034119,285.0814514160156,284.95001220703125,301.0287170410156,291.8163452148437,298.0519104003906,296.0011901855469,285.079833984375,1.0,0.5849828124046326,0.3651666343212127,0.3651666343212127,1.0,1.0,-2.8736066818237305,0.7488798499107361,2.1247267723083496,0.1005432456731796,0.9933884143829346,0.9933884143829346,0.0,204.42320251464844,204.0,43772.80859375,0.0,2353.21484375,1.0,280.6175842285156,283.490966796875,294.75152587890625,297.52203369140625,293.1499938964844,293.1499938964844,280.6499938964844,30744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588476181030273,1.0,0.0,0.0,3.6404409408569336,3.6404638290405273,8.843033469929651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.10595703125,0.0,1483.3424072265625,1895.4371337890625,0.0,3018.197509765625,0.8999425172805786,1.0,0.0,3.0,1.0,0.0
18209880,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7211689352989197,0.2894146740436554,0.2658112347126007,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.856609046459198,0.4978086352348327,0.4760604500770569,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9043330550193788,0.5861921906471252,0.4126715660095215,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7828249931335449,0.3755366802215576,0.3610386252403259,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6256920695304871,0.1876852512359619,0.8726809620857239,285.0589294433594,284.95001220703125,301.0081787109375,291.8026123046875,298.0473327636719,296.00146484375,285.0556640625,1.0,0.5847808122634888,0.3654880225658417,0.3654880225658417,1.0,1.0,-2.867449283599853,0.747696042060852,2.119753360748291,0.100706048309803,1.0,1.0,0.0,205.3189697265625,207.0,43789.04296875,0.0,2346.749267578125,1.0,280.6416931152344,283.4670104980469,294.762939453125,297.56549072265625,293.1499938964844,293.1499938964844,280.3500061035156,31015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575509786605835,1.0,0.0,0.0,3.709533929824829,3.70955753326416,9.181887890008512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.19775390625,0.0,1562.5106201171875,1895.4371337890625,0.0,3006.038818359375,0.9149234890937804,1.0,0.0,3.0,1.0,0.0
18209940,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7160192728042603,0.2863534092903137,0.2635779082775116,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8506487607955933,0.4934492707252502,0.4725402593612671,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8981770873069763,0.5820250511169434,0.4103040397167206,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7771876454353333,0.3722779154777527,0.3584723472595215,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6208900213241577,0.1852960586547851,0.8637232780456543,284.8702087402344,284.95001220703125,300.9503479003906,291.76385498046875,298.0297241210937,295.99676513671875,284.870849609375,1.0,0.5839840173721313,0.3663807511329651,0.3663807511329651,1.0,1.0,-2.843848705291748,0.742231547832489,2.1016173362731934,0.1005426570773124,0.8644615411758423,0.8644615411758423,0.0,208.76747131347656,210.0,44311.54296875,0.0,2322.21044921875,1.0,280.3577880859375,283.26641845703125,294.8038635253906,297.71783447265625,293.1499938964844,293.1499938964844,280.6499938964844,38607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705500364303589,1.0,0.0,0.0,3.639392137527466,3.639416694641113,8.837939162731345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7294921875,0.0,1540.852783203125,1895.4371337890625,0.0,3127.970458984375,0.9043974876403807,1.0,0.0,3.0,1.0,0.0
18210000,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7160192728042603,0.2863534092903137,0.2635779082775116,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8506487607955933,0.4934492707252502,0.4725402593612671,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8981770873069763,0.5820250511169434,0.4103040397167206,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7771876454353333,0.3722779154777527,0.3584723472595215,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6208900213241577,0.1852960586547851,0.8637232780456543,284.8702087402344,284.95001220703125,300.9503479003906,291.76385498046875,298.0297241210937,295.99676513671875,284.870849609375,1.0,0.5839840173721313,0.3663807511329651,0.3663807511329651,1.0,1.0,-2.843848705291748,0.742231547832489,2.1016173362731934,0.1005426570773124,0.8644615411758423,0.8644615411758423,0.0,208.76747131347656,210.0,44311.54296875,0.0,2322.21044921875,1.0,280.3577880859375,283.26641845703125,294.8038635253906,297.71783447265625,293.1499938964844,293.1499938964844,280.6499938964844,38607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705500364303589,1.0,0.0,0.0,3.639392137527466,3.639416694641113,8.837939162731345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7294921875,0.0,1540.852783203125,1895.4371337890625,0.0,3127.970458984375,0.9043974876403807,1.0,0.0,3.0,1.0,0.0
18210060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7109991908073425,0.2840059995651245,0.2613682448863983,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8451414704322815,0.489863246679306,0.4690417051315307,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8925086855888367,0.5789737105369568,0.4080141186714172,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7718935012817383,0.36955326795578,0.3558436334133148,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6160704493522644,0.183108776807785,0.8541254997253418,284.9880065917969,284.95001220703125,300.8914794921875,291.7242736816406,298.013427734375,295.9942626953125,284.986572265625,1.0,0.5829923152923584,0.3672914803028106,0.3672914803028106,1.0,1.0,-2.8195340633392334,0.7365490198135376,2.0829849243164062,0.1000831425189971,0.9504624009132384,0.9504624009132384,0.0,211.91099548339844,198.0,43148.84765625,0.0,2295.255126953125,1.0,280.6422119140625,283.4117736816406,294.6922912597656,297.4764099121094,293.1499938964844,293.1499938964844,280.3500061035156,33810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600449562072754,1.0,0.0,0.0,3.72493577003479,3.7249600887298575,9.2582922661677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.69287109375,0.0,1601.425048828125,1895.4371337890625,0.0,3029.4267578125,0.9205396771430968,1.0,0.0,3.0,1.0,0.0
18210120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7109991908073425,0.2840059995651245,0.2613682448863983,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8451414704322815,0.489863246679306,0.4690417051315307,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8925086855888367,0.5789737105369568,0.4080141186714172,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7718935012817383,0.36955326795578,0.3558436334133148,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6160704493522644,0.183108776807785,0.8541254997253418,284.9880065917969,284.95001220703125,300.8914794921875,291.7242736816406,298.013427734375,295.9942626953125,284.986572265625,1.0,0.5829923152923584,0.3672914803028106,0.3672914803028106,1.0,1.0,-2.8195340633392334,0.7365490198135376,2.0829849243164062,0.1000831425189971,0.9504624009132384,0.9504624009132384,0.0,211.91099548339844,198.0,43148.84765625,0.0,2295.255126953125,1.0,280.6422119140625,283.4117736816406,294.6922912597656,297.4764099121094,293.1499938964844,293.1499938964844,280.3500061035156,33810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600449562072754,1.0,0.0,0.0,3.72493577003479,3.7249600887298575,9.2582922661677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.69287109375,0.0,1601.425048828125,1895.4371337890625,0.0,3029.4267578125,0.9205396771430968,1.0,0.0,3.0,1.0,0.0
18210180,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.710224986076355,0.2810240983963012,0.2588309645652771,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8446680307388306,0.4855399131774902,0.4651554226875305,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8925375938415527,0.5749048590660095,0.4053846001625061,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.771420419216156,0.3662705421447754,0.3528744578361511,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6147834658622742,0.1806470304727554,0.8432378172874451,284.8623962402344,284.95001220703125,300.8318176269531,291.6840515136719,297.9948425292969,295.989501953125,284.8651733398437,1.0,0.5775272846221924,0.3682021796703338,0.3682021796703338,1.0,1.0,-2.7920095920562744,0.7297462821006775,2.0622634887695312,0.0994164943695068,0.823387861251831,0.823387861251831,0.0,208.8109893798828,186.0,43212.421875,0.0,2233.408203125,1.0,280.3573303222656,283.286865234375,294.7060241699219,297.5580139160156,293.1499938964844,293.1499938964844,280.6499938964844,41601.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688076138496399,1.0,0.0,0.0,3.520216703414917,3.520240545272827,8.268602300631755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.4580078125,0.0,1433.9383544921875,1895.4371337890625,0.0,3111.625,0.88084876537323,1.0,0.0,3.0,1.0,0.0
18210240,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.710224986076355,0.2810240983963012,0.2588309645652771,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8446680307388306,0.4855399131774902,0.4651554226875305,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8925375938415527,0.5749048590660095,0.4053846001625061,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.771420419216156,0.3662705421447754,0.3528744578361511,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6147834658622742,0.1806470304727554,0.8432378172874451,284.8623962402344,284.95001220703125,300.8318176269531,291.6840515136719,297.9948425292969,295.989501953125,284.8651733398437,1.0,0.5775272846221924,0.3682021796703338,0.3682021796703338,1.0,1.0,-2.7920095920562744,0.7297462821006775,2.0622634887695312,0.0994164943695068,0.823387861251831,0.823387861251831,0.0,208.8109893798828,186.0,43212.421875,0.0,2233.408203125,1.0,280.3573303222656,283.286865234375,294.7060241699219,297.5580139160156,293.1499938964844,293.1499938964844,280.6499938964844,41601.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688076138496399,1.0,0.0,0.0,3.520216703414917,3.520240545272827,8.268602300631755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.4580078125,0.0,1433.9383544921875,1895.4371337890625,0.0,3111.625,0.88084876537323,1.0,0.0,3.0,1.0,0.0
18210300,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7110196352005005,0.2798829674720764,0.257497489452362,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8457670211791992,0.483750969171524,0.463130235671997,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8940951824188232,0.5733989477157593,0.4040219187736511,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.772453784942627,0.3649051189422607,0.3512990474700928,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6150810122489929,0.1795500069856643,0.8373540639877319,284.9886169433594,284.95001220703125,300.8017578125,291.6637268066406,297.9864501953125,295.9885559082031,284.9921264648437,1.0,0.5738369822502136,0.3686575293540954,0.3686575293540954,1.0,1.0,-2.7773661613464355,0.7260404825210571,2.051325798034668,0.0988526195287704,0.8988927602767944,0.8988927602767944,0.0,205.6240081787109,186.0,42220.2890625,0.0,2193.64794921875,1.0,280.5980224609375,283.4384155273437,294.6135559082031,297.30859375,293.1499938964844,293.1499938964844,280.6499938964844,35724.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599920868873596,1.0,0.0,0.0,3.541989088058472,3.542011976242065,8.371200692636194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.44482421875,0.0,1414.29052734375,1895.4371337890625,0.0,3028.9306640625,0.8832168579101562,1.0,0.0,3.0,1.0,0.0
18210360,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7129485011100769,0.2789308428764343,0.2564648687839508,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8480550646781921,0.4821624159812927,0.461449921131134,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8970359563827515,0.5721247792243958,0.4030032455921173,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7746353149414062,0.3637114465236664,0.3499878644943237,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6162703633308411,0.1785764396190643,0.8321152925491333,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,297.9796142578125,295.9890441894531,284.9821472167969,1.0,0.5698273777961731,0.3692191541194916,0.3692191541194916,1.0,1.0,-2.765007495880127,0.7233362197875977,2.0416712760925293,0.0988039448857307,0.9089372158050536,0.9089372158050536,0.0,201.4610290527344,174.0,42055.109375,0.0,2153.42626953125,1.0,280.6418762207031,283.433349609375,294.594970703125,297.31072998046875,293.1499938964844,293.1499938964844,280.3500061035156,34291.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548926711082458,1.0,0.0,0.0,3.601968288421631,3.601991415023804,8.657112289256474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.72265625,0.0,1467.767578125,1895.4371337890625,0.0,2981.116455078125,0.8931242227554321,1.0,0.0,3.0,1.0,0.0
18210420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7169857621192932,0.276195228099823,0.2539103627204895,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8531867265701294,0.4780447781085968,0.4575023651123047,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9034281969070436,0.5682753920555115,0.4003364443778991,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7795250415802002,0.3606054782867431,0.3469323813915252,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6190106272697449,0.1762826889753341,0.8207836747169495,284.88067626953125,284.95001220703125,300.7108764648437,291.6022644042969,297.9629821777344,295.986572265625,284.88250732421875,1.0,0.5608463883399963,0.3703423738479614,0.3703423738479614,1.0,1.0,-2.7367048263549805,0.7167156338691711,2.019989252090454,0.098411738872528,0.8011772036552429,0.8011772036552429,0.0,192.3802490234375,162.0,42008.1484375,0.0,2064.632568359375,1.0,280.359130859375,283.3339233398437,294.61456298828125,297.3902587890625,293.1499938964844,293.1499938964844,280.6499938964844,41555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618412613868713,1.0,0.0,0.0,3.372208833694458,3.3722312450408936,7.587911454720597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.57568359375,0.0,1283.9173583984375,1895.4371337890625,0.0,3046.27490234375,0.848763108253479,1.0,0.0,3.0,1.0,0.0
18210480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7169857621192932,0.276195228099823,0.2539103627204895,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8531867265701294,0.4780447781085968,0.4575023651123047,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9034281969070436,0.5682753920555115,0.4003364443778991,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7795250415802002,0.3606054782867431,0.3469323813915252,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6190106272697449,0.1762826889753341,0.8207836747169495,284.88067626953125,284.95001220703125,300.7108764648437,291.6022644042969,297.9629821777344,295.986572265625,284.88250732421875,1.0,0.5608463883399963,0.3703423738479614,0.3703423738479614,1.0,1.0,-2.7367048263549805,0.7167156338691711,2.019989252090454,0.098411738872528,0.8011772036552429,0.8011772036552429,0.0,192.3802490234375,162.0,42008.1484375,0.0,2064.632568359375,1.0,280.359130859375,283.3339233398437,294.61456298828125,297.3902587890625,293.1499938964844,293.1499938964844,280.6499938964844,41555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618412613868713,1.0,0.0,0.0,3.372208833694458,3.3722312450408936,7.587911454720597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.57568359375,0.0,1283.9173583984375,1895.4371337890625,0.0,3046.27490234375,0.848763108253479,1.0,0.0,3.0,1.0,0.0
18210540,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7227064371109009,0.2742070257663727,0.2515771090984344,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8605443835258484,0.4747382998466491,0.4538000524044037,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9127851128578186,0.5655276775360107,0.3979469835758209,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7864786386489868,0.3581168949604034,0.3440370559692383,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6231279969215393,0.1743246614933014,0.809706449508667,284.98443603515625,284.95001220703125,300.6499938964844,291.56103515625,297.9489440917969,295.9876403808594,284.9832458496094,1.0,0.5510842800140381,0.3714656233787536,0.3714656233787536,1.0,1.0,-2.7097830772399902,0.7105146646499634,1.9992684125900269,0.0978933870792388,0.8800766468048096,0.8800766468048096,0.0,181.86622619628903,150.0,40940.36328125,0.0,1973.0294189453125,1.0,280.6400146484375,283.4619140625,294.5102233886719,297.1556701660156,293.1499938964844,293.1499938964844,280.95001220703125,34183.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474758863449097,1.0,0.0,0.0,3.4676756858825684,3.467697858810425,8.023618534025445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.93212890625,0.0,1326.7149658203125,1895.4371337890625,0.0,2911.63525390625,0.8631431460380554,1.0,0.0,3.0,1.0,0.0
18210600,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7227064371109009,0.2742070257663727,0.2515771090984344,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8605443835258484,0.4747382998466491,0.4538000524044037,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9127851128578186,0.5655276775360107,0.3979469835758209,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7864786386489868,0.3581168949604034,0.3440370559692383,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6231279969215393,0.1743246614933014,0.809706449508667,284.98443603515625,284.95001220703125,300.6499938964844,291.56103515625,297.9489440917969,295.9876403808594,284.9832458496094,1.0,0.5510842800140381,0.3714656233787536,0.3714656233787536,1.0,1.0,-2.7097830772399902,0.7105146646499634,1.9992684125900269,0.0978933870792388,0.8800766468048096,0.8800766468048096,0.0,181.86622619628903,150.0,40940.36328125,0.0,1973.0294189453125,1.0,280.6400146484375,283.4619140625,294.5102233886719,297.1556701660156,293.1499938964844,293.1499938964844,280.95001220703125,34183.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474758863449097,1.0,0.0,0.0,3.4676756858825684,3.467697858810425,8.023618534025445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.93212890625,0.0,1326.7149658203125,1895.4371337890625,0.0,2911.63525390625,0.8631431460380554,1.0,0.0,3.0,1.0,0.0
18210660,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7301186323165894,0.272495687007904,0.2496168613433838,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8702194094657898,0.4717437922954559,0.4505333602428436,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9254214763641356,0.5630970001220703,0.3959332406520843,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7955442667007446,0.3559034764766693,0.3415004014968872,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6287265419960022,0.1725985407829284,0.7998136878013611,285.0578308105469,284.95001220703125,300.589111328125,291.519775390625,297.9369812011719,295.9908752441406,285.0543518066406,1.0,0.5410516858100891,0.3726610541343689,0.3726610541343689,1.0,1.0,-2.686143636703491,0.7055354118347168,1.9806082248687744,0.0979085117578506,0.9956344962120056,0.9956344962120056,0.0,170.51278686523438,138.0,40086.89453125,0.0,1884.2333984375,1.0,280.9408264160156,283.553466796875,294.4711608886719,297.0464782714844,293.1499938964844,293.1499938964844,280.6499938964844,30746.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834443986415863,1.0,0.0,0.0,3.672868251800537,3.67289137840271,9.00127361092018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.53955078125,0.0,1519.2042236328125,1895.4371337890625,0.0,2789.852294921875,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
18210720,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7301186323165894,0.272495687007904,0.2496168613433838,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8702194094657898,0.4717437922954559,0.4505333602428436,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9254214763641356,0.5630970001220703,0.3959332406520843,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7955442667007446,0.3559034764766693,0.3415004014968872,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6287265419960022,0.1725985407829284,0.7998136878013611,285.0578308105469,284.95001220703125,300.589111328125,291.519775390625,297.9369812011719,295.9908752441406,285.0543518066406,1.0,0.5410516858100891,0.3726610541343689,0.3726610541343689,1.0,1.0,-2.686143636703491,0.7055354118347168,1.9806082248687744,0.0979085117578506,0.9956344962120056,0.9956344962120056,0.0,170.51278686523438,138.0,40086.89453125,0.0,1884.2333984375,1.0,280.9408264160156,283.553466796875,294.4711608886719,297.0464782714844,293.1499938964844,293.1499938964844,280.6499938964844,30746.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834443986415863,1.0,0.0,0.0,3.672868251800537,3.67289137840271,9.00127361092018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.53955078125,0.0,1519.2042236328125,1895.4371337890625,0.0,2789.852294921875,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
18210780,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7371330857276917,0.2695984542369842,0.2469816952943802,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8798420429229736,0.4674173295497894,0.446471631526947,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9378454089164734,0.5588465332984924,0.3930798768997192,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8044155836105347,0.3526512384414673,0.3383637964725494,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6341816186904907,0.1703390181064605,0.7886890769004822,284.8625793457031,284.95001220703125,300.5284423828125,291.4786682128906,297.9203796386719,295.9885559082031,284.8639831542969,1.0,0.5305396914482117,0.3738565146923065,0.3738565146923065,1.0,1.0,-2.6575400829315186,0.6988191604614258,1.9587208032608032,0.0974997654557228,0.8484639525413513,0.8484639525413513,0.0,159.6513214111328,126.0,40479.84765625,0.0,1791.735107421875,1.0,280.6568603515625,283.35089111328125,294.5184631347656,297.19708251953125,293.1499938964844,293.1499938964844,280.95001220703125,39280.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474058508872986,1.0,0.0,0.0,3.58774995803833,3.58777379989624,8.588901323491882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.4189453125,0.0,1489.1383056640625,1895.4371337890625,0.0,2910.9794921875,0.8930617570877075,1.0,0.0,3.0,1.0,0.0
18210840,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7371330857276917,0.2695984542369842,0.2469816952943802,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8798420429229736,0.4674173295497894,0.446471631526947,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9378454089164734,0.5588465332984924,0.3930798768997192,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8044155836105347,0.3526512384414673,0.3383637964725494,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6341816186904907,0.1703390181064605,0.7886890769004822,284.8625793457031,284.95001220703125,300.5284423828125,291.4786682128906,297.9203796386719,295.9885559082031,284.8639831542969,1.0,0.5305396914482117,0.3738565146923065,0.3738565146923065,1.0,1.0,-2.6575400829315186,0.6988191604614258,1.9587208032608032,0.0974997654557228,0.8484639525413513,0.8484639525413513,0.0,159.6513214111328,126.0,40479.84765625,0.0,1791.735107421875,1.0,280.6568603515625,283.35089111328125,294.5184631347656,297.19708251953125,293.1499938964844,293.1499938964844,280.95001220703125,39280.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474058508872986,1.0,0.0,0.0,3.58774995803833,3.58777379989624,8.588901323491882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.4189453125,0.0,1489.1383056640625,1895.4371337890625,0.0,2910.9794921875,0.8930617570877075,1.0,0.0,3.0,1.0,0.0
