time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7407975196838379,0.2683757543563843,0.2455024421215057,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8849382996559143,0.4654965698719024,0.4442439079284668,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9442616105079652,0.5571059584617615,0.3914899528026581,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8089848160743713,0.3511847853660583,0.3366186916828155,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6370067000389099,0.1692495346069336,0.7825151085853577,284.9883117675781,284.95001220703125,300.4982604980469,291.45819091796875,297.9122009277344,295.9877624511719,284.992919921875,1.0,0.5250433683395386,0.3744542300701141,0.3744542300701141,1.0,1.0,-2.6416544914245605,0.6949068903923035,1.9467475414276123,0.0970151126384735,0.922802746295929,0.922802746295929,0.0,154.21536254882812,126.0,39463.00390625,0.0,1743.83984375,1.0,280.899658203125,283.505126953125,294.421875,296.9493713378906,293.1499938964844,293.1499938964844,280.95001220703125,34992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398445248603821,1.0,0.0,0.0,3.6069681644439697,3.6069915294647217,8.681163308210671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5068359375,0.0,1478.372314453125,1895.4371337890625,0.0,2840.2626953125,0.8969123959541321,1.0,0.0,3.0,1.0,0.0
18210960,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7456076741218567,0.26739302277565,0.2443581223487854,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8913584351539612,0.4638352692127228,0.4424028396606445,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9520794749259948,0.5556914210319519,0.390295147895813,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8145126700401306,0.3499250710010528,0.3351639211177826,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6407096982002258,0.1682853102684021,0.7770010232925415,284.98663330078125,284.95001220703125,300.4681701660156,291.4378356933594,297.90545654296875,295.9884033203125,284.9845275878906,1.0,0.5195578932762146,0.3750955164432525,0.3750955164432525,1.0,1.0,-2.6282544136047363,0.6919186115264893,1.936335802078247,0.0969256907701492,0.935701310634613,0.935701310634613,0.0,148.39002990722656,114.0,39301.11328125,0.0,1698.2899169921875,1.0,280.9423828125,283.50054931640625,294.39825439453125,296.947509765625,293.1499938964844,293.1499938964844,280.6499938964844,33733.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353544473648071,1.0,0.0,0.0,3.674005270004273,3.674029111862183,9.006848245007859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.169921875,0.0,1542.97216796875,1895.4371337890625,0.0,2798.344482421875,0.90889310836792,1.0,0.0,3.0,1.0,0.0
18211020,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7528122663497925,0.2654074430465698,0.2425336390733719,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9009256958961488,0.460797369480133,0.4395330846309662,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9630964994430542,0.5527400374412537,0.3883182406425476,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8224724531173706,0.3476183414459228,0.3329128921031952,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6463414430618286,0.1666598469018936,0.7688329815864563,284.83709716796875,284.95001220703125,300.4251403808594,291.40869140625,297.8939208984375,295.9869689941406,284.84033203125,1.0,0.5115261673927307,0.3760189414024353,0.3760189414024353,1.0,1.0,-2.607724905014038,0.6871699094772339,1.920554995536804,0.096778817474842,0.8102418780326843,0.8102418780326843,0.0,140.1970672607422,114.0,39555.83203125,0.0,1632.584716796875,1.0,280.6711730957031,283.34991455078125,294.44122314453125,297.08404541015625,293.1499938964844,293.1499938964844,280.6499938964844,42058.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435885906219482,1.0,0.0,0.0,3.521505832672119,3.5215296745300293,8.274659535345563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.09423828125,0.0,1438.593017578125,1895.4371337890625,0.0,2875.26123046875,0.8796105980873108,1.0,0.0,3.0,1.0,0.0
18211080,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7555279731750488,0.2646081447601318,0.2416869550943374,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9045743942260742,0.4595846831798553,0.4382539987564087,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9670713543891908,0.5515634417533875,0.3873855769634247,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8254455924034119,0.346689373254776,0.3319095075130462,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6484798192977905,0.1659993380308151,0.7653370499610901,284.860595703125,284.95001220703125,300.40850830078125,291.3974609375,297.8891296386719,295.9861145019531,284.864013671875,1.0,0.5083169937133789,0.376378059387207,0.376378059387207,1.0,1.0,-2.59864354133606,0.6849417686462402,1.9137018918991089,0.0965711399912834,0.8070278167724609,0.8070278167724609,0.0,137.124267578125,102.0,39293.86328125,0.0,1606.2689208984375,1.0,280.6578063964844,283.3811950683594,294.4169616699219,297.0271301269531,293.1499938964844,293.1499938964844,280.95001220703125,42251.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437755107879639,1.0,0.0,0.0,3.442281007766724,3.442304372787476,7.906530754553387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.494140625,0.0,1358.2291259765625,1895.4371337890625,0.0,2877.009521484375,0.8643394112586975,1.0,0.0,3.0,1.0,0.0
18211140,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7684038877487183,0.2626161873340606,0.2392728626728058,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9224995970726012,0.4562090635299682,0.4343976676464081,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9835444092750548,0.5486302375793457,0.3847911655902862,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8389165997505188,0.3441086709499359,0.3288515210151672,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6586266160011292,0.1640416979789734,0.753990113735199,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8755798339844,295.9872131347656,284.982177734375,1.0,0.4968355894088745,0.3776606023311615,0.3776606023311615,1.0,1.0,-2.5706772804260254,0.6784670352935791,1.8922101259231567,0.0962808653712272,0.8929539918899536,0.8929539918899536,0.0,125.44206237792967,90.0,38187.625,0.0,1516.5675048828125,1.0,280.9405517578125,283.526611328125,294.3027648925781,296.78057861328125,293.1499938964844,293.1499938964844,281.25,34283.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283131122589111,1.0,0.0,0.0,3.5295000076293945,3.529522657394409,8.312270551869005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7197265625,0.0,1390.771728515625,1895.4371337890625,0.0,2732.748046875,0.8770563006401062,1.0,0.0,3.0,1.0,0.0
18211200,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7684038877487183,0.2626161873340606,0.2392728626728058,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9224995970726012,0.4562090635299682,0.4343976676464081,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9835444092750548,0.5486302375793457,0.3847911655902862,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8389165997505188,0.3441086709499359,0.3288515210151672,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6586266160011292,0.1640416979789734,0.753990113735199,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8755798339844,295.9872131347656,284.982177734375,1.0,0.4968355894088745,0.3776606023311615,0.3776606023311615,1.0,1.0,-2.5706772804260254,0.6784670352935791,1.8922101259231567,0.0962808653712272,0.8929539918899536,0.8929539918899536,0.0,125.44206237792967,90.0,38187.625,0.0,1516.5675048828125,1.0,280.9405517578125,283.526611328125,294.3027648925781,296.78057861328125,293.1499938964844,293.1499938964844,281.25,34283.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283131122589111,1.0,0.0,0.0,3.5295000076293945,3.529522657394409,8.312270551869005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7197265625,0.0,1390.771728515625,1895.4371337890625,0.0,2732.748046875,0.8770563006401062,1.0,0.0,3.0,1.0,0.0
18211260,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7851388454437256,0.2609690427780151,0.2373372018337249,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.945566713809967,0.4532298147678375,0.4311055839061737,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.5461312532424927,0.3814771175384521,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8562051653862,0.3418586254119873,0.3262483179569244,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6721176505088806,0.1623440980911255,0.7441017031669617,285.0748291015625,284.95001220703125,300.29180908203125,291.31866455078125,297.8646545410156,295.99078369140625,285.07147216796875,1.0,0.4853526651859283,0.3790614902973175,0.3790614902973175,1.0,1.0,-2.545476198196411,0.6731334924697876,1.8723427057266235,0.0967393741011619,1.0,1.0,0.0,113.60189056396484,78.0,37241.1015625,0.0,1431.5443115234375,1.0,281.241943359375,283.6367492675781,294.2611389160156,296.66339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31203.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81337571144104,1.0,0.0,0.0,3.721898317337036,3.7219221591949454,9.24319863315759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.20751953125,0.0,1578.0419921875,1895.4371337890625,0.0,2594.314208984375,0.9177510142326356,1.0,0.0,3.0,1.0,0.0
18211320,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7851388454437256,0.2609690427780151,0.2373372018337249,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.945566713809967,0.4532298147678375,0.4311055839061737,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.5461312532424927,0.3814771175384521,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8562051653862,0.3418586254119873,0.3262483179569244,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6721176505088806,0.1623440980911255,0.7441017031669617,285.0748291015625,284.95001220703125,300.29180908203125,291.31866455078125,297.8646545410156,295.99078369140625,285.07147216796875,1.0,0.4853526651859283,0.3790614902973175,0.3790614902973175,1.0,1.0,-2.545476198196411,0.6731334924697876,1.8723427057266235,0.0967393741011619,1.0,1.0,0.0,113.60189056396484,78.0,37241.1015625,0.0,1431.5443115234375,1.0,281.241943359375,283.6367492675781,294.2611389160156,296.66339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31203.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81337571144104,1.0,0.0,0.0,3.721898317337036,3.7219221591949454,9.24319863315759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.20751953125,0.0,1578.0419921875,1895.4371337890625,0.0,2594.314208984375,0.9177510142326356,1.0,0.0,3.0,1.0,0.0
18211380,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7974070906639099,0.258073627948761,0.2348255515098571,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.961621642112732,0.4488591253757477,0.4271331131458282,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.544646143913269,0.361097127199173,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8694329261779785,0.3385122418403625,0.323146641254425,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.682074248790741,0.1601074934005737,0.7335300445556641,284.8537292480469,284.95001220703125,300.2351989746094,291.2806091308594,297.847412109375,295.9887084960937,284.85369873046875,1.0,0.4724588096141815,0.3804623484611511,0.3804623484611511,1.0,1.0,-2.496776580810547,0.6596814393997192,1.837095141410828,0.0943196564912796,0.8564853072166443,0.8564853072166443,0.0,104.4549331665039,81.0,37460.5546875,0.0,1330.2303466796875,1.0,280.95733642578125,283.410400390625,294.3164367675781,296.8128967285156,293.1499938964844,293.1499938964844,281.25,39239.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258780241012573,1.0,0.0,0.0,3.647758483886719,3.647783041000366,8.878619155439083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.634765625,0.0,1554.9031982421875,1895.4371337890625,0.0,2710.108642578125,0.9062124490737916,1.0,0.0,3.0,1.0,0.0
18211440,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7974070906639099,0.258073627948761,0.2348255515098571,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.961621642112732,0.4488591253757477,0.4271331131458282,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.544646143913269,0.361097127199173,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8694329261779785,0.3385122418403625,0.323146641254425,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.682074248790741,0.1601074934005737,0.7335300445556641,284.8537292480469,284.95001220703125,300.2351989746094,291.2806091308594,297.847412109375,295.9887084960937,284.85369873046875,1.0,0.4724588096141815,0.3804623484611511,0.3804623484611511,1.0,1.0,-2.496776580810547,0.6596814393997192,1.837095141410828,0.0943196564912796,0.8564853072166443,0.8564853072166443,0.0,104.4549331665039,81.0,37460.5546875,0.0,1330.2303466796875,1.0,280.95733642578125,283.410400390625,294.3164367675781,296.8128967285156,293.1499938964844,293.1499938964844,281.25,39239.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258780241012573,1.0,0.0,0.0,3.647758483886719,3.647783041000366,8.878619155439083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.634765625,0.0,1554.9031982421875,1895.4371337890625,0.0,2710.108642578125,0.9062124490737916,1.0,0.0,3.0,1.0,0.0
18211500,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.801005482673645,0.2567946016788482,0.2334020137786865,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9662322402000428,0.4468580782413482,0.4249401986598968,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5453008413314819,0.3542270064353943,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.87349534034729,0.3369473218917846,0.3214210271835327,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6848686933517456,0.1590355336666107,0.7278866767883301,284.9800720214844,284.95001220703125,300.2073974609375,291.261962890625,297.8394470214844,295.9880676269531,284.98663330078125,1.0,0.4677222073078155,0.3811627924442291,0.3811627924442291,1.0,1.0,-2.4752585887908936,0.6539101600646973,1.8213484287261963,0.0931601077318191,0.9272595047950744,0.9272595047950744,0.0,101.34024047851562,81.0,36344.69921875,0.0,1290.5447998046875,1.0,281.2015075683594,283.5721740722656,294.216552734375,296.5565795898437,293.1499938964844,293.1499938964844,281.25,35568.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171992301940918,1.0,0.0,0.0,3.6479339599609375,3.647957801818848,8.87947351202456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.2939453125,0.0,1527.64404296875,1895.4371337890625,0.0,2629.64208984375,0.9066497683525084,1.0,0.0,3.0,1.0,0.0
18211560,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.80394047498703,0.2557759284973144,0.2323478311300277,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9697619676589966,0.4451393187046051,0.4231733977794647,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.5464121699333191,0.3488809764385223,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8767012357711792,0.3356043398380279,0.3200174570083618,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6869831681251526,0.1580986380577087,0.7231310606002808,284.983642578125,284.95001220703125,300.1799621582031,291.2435913085937,297.8335266113281,295.9889831542969,284.9814147949219,1.0,0.4638395011425018,0.3820094168186188,0.3820094168186188,1.0,1.0,-2.458040714263916,0.6499016284942627,1.808138966560364,0.0928966924548149,0.9422357082366944,0.9422357082366944,0.0,98.94017791748048,84.0,36137.796875,0.0,1259.5975341796875,1.0,281.2427978515625,283.5704345703125,294.1922912597656,296.5502624511719,293.1499938964844,293.1499938964844,280.95001220703125,34019.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113555908203125,1.0,0.0,0.0,3.7128307819366455,3.712855100631714,9.19821559364209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.912109375,0.0,1589.1290283203125,1895.4371337890625,0.0,2575.6826171875,0.917847216129303,1.0,0.0,3.0,1.0,0.0
18211620,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8054528832435608,0.2529184818267822,0.2299303114414215,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9718585014343262,0.4408040940761566,0.4192681312561035,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.5469682812690735,0.3433585464954376,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8785898685455322,0.3322241902351379,0.316955417394638,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6875335574150085,0.1558641493320465,0.7132857441902161,284.8501281738281,284.95001220703125,300.1263732910156,291.2078552246094,297.81988525390625,295.9872131347656,284.85455322265625,1.0,0.4580362439155578,0.3837026953697204,0.3837026953697204,1.0,1.0,-2.428300380706787,0.6434755325317383,1.7848248481750488,0.0930175557732582,0.8041115403175354,0.8041115403175354,0.0,96.11600494384766,102.0,36126.87109375,0.0,1212.5262451171875,1.0,280.95751953125,283.4477844238281,294.221435546875,296.6349182128906,293.1499938964844,293.1499938964844,281.25,43061.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818676233291626,1.0,0.0,0.0,3.4590723514556885,3.4590957164764404,7.983854288795555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.12255859375,0.0,1381.014892578125,1895.4371337890625,0.0,2643.309814453125,0.8686015009880066,1.0,0.0,3.0,1.0,0.0
18211680,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8054528832435608,0.2529184818267822,0.2299303114414215,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9718585014343262,0.4408040940761566,0.4192681312561035,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.5469682812690735,0.3433585464954376,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8785898685455322,0.3322241902351379,0.316955417394638,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6875335574150085,0.1558641493320465,0.7132857441902161,284.8501281738281,284.95001220703125,300.1263732910156,291.2078552246094,297.81988525390625,295.9872131347656,284.85455322265625,1.0,0.4580362439155578,0.3837026953697204,0.3837026953697204,1.0,1.0,-2.428300380706787,0.6434755325317383,1.7848248481750488,0.0930175557732582,0.8041115403175354,0.8041115403175354,0.0,96.11600494384766,102.0,36126.87109375,0.0,1212.5262451171875,1.0,280.95751953125,283.4477844238281,294.221435546875,296.6349182128906,293.1499938964844,293.1499938964844,281.25,43061.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818676233291626,1.0,0.0,0.0,3.4590723514556885,3.4590957164764404,7.983854288795555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.12255859375,0.0,1381.014892578125,1895.4371337890625,0.0,2643.309814453125,0.8686015009880066,1.0,0.0,3.0,1.0,0.0
18211740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7956417798995972,0.2508524358272552,0.2279633283615112,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9604772925376892,0.4373953938484192,0.4159069657325744,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.5456620454788208,0.3528158366680145,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8681209087371826,0.3295181393623352,0.3143157362937927,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6779658198356628,0.1539106518030166,0.7046201229095459,284.99676513671875,284.95001220703125,300.0745849609375,291.1734924316406,297.81103515625,295.9885559082031,284.996337890625,1.0,0.4596889317035675,0.3853959739208221,0.3853959739208221,1.0,1.0,-2.4196536540985107,0.6442967057228088,1.7753568887710571,0.0954432934522628,0.906738579273224,0.906738579273224,0.0,99.05591583251952,105.0,35265.28125,0.0,1214.541259765625,1.0,281.24072265625,283.6106872558594,294.1123046875,296.40380859375,293.1499938964844,293.1499938964844,280.95001220703125,33855.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016967177391052,1.0,0.0,0.0,3.55586838722229,3.5558910369873047,8.436933853772643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.61181640625,0.0,1415.3101806640625,1895.4371337890625,0.0,2486.947998046875,0.8827680945396423,1.0,0.0,3.0,1.0,0.0
18211800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7956417798995972,0.2508524358272552,0.2279633283615112,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9604772925376892,0.4373953938484192,0.4159069657325744,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.5456620454788208,0.3528158366680145,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8681209087371826,0.3295181393623352,0.3143157362937927,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6779658198356628,0.1539106518030166,0.7046201229095459,284.99676513671875,284.95001220703125,300.0745849609375,291.1734924316406,297.81103515625,295.9885559082031,284.996337890625,1.0,0.4596889317035675,0.3853959739208221,0.3853959739208221,1.0,1.0,-2.4196536540985107,0.6442967057228088,1.7753568887710571,0.0954432934522628,0.906738579273224,0.906738579273224,0.0,99.05591583251952,105.0,35265.28125,0.0,1214.541259765625,1.0,281.24072265625,283.6106872558594,294.1123046875,296.40380859375,293.1499938964844,293.1499938964844,280.95001220703125,33855.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016967177391052,1.0,0.0,0.0,3.55586838722229,3.5558910369873047,8.436933853772643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.61181640625,0.0,1415.3101806640625,1895.4371337890625,0.0,2486.947998046875,0.8827680945396423,1.0,0.0,3.0,1.0,0.0
18211860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.785232663154602,0.2480816096067428,0.2258418500423431,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9475350379943848,0.4331906735897064,0.4123679101467132,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5393901467323303,0.363212913274765,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8572917580604553,0.3261908590793609,0.311543732881546,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.668053925037384,0.1516330391168594,0.6956781148910522,284.8827819824219,284.95001220703125,300.0248107910156,291.14068603515625,297.7991943359375,295.9859619140625,284.88592529296875,1.0,0.460929274559021,0.386882334947586,0.386882334947586,1.0,1.0,-2.4112820625305176,0.6447072625160217,1.7665748596191406,0.0978386849164962,0.7991688847541809,0.7991688847541809,0.0,102.44517517089844,108.0,35591.4296875,0.0,1218.6834716796875,1.0,280.9593200683594,283.4958190917969,294.16143798828125,296.531982421875,293.1499938964844,293.1499938964844,281.25,41414.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105262517929077,1.0,0.0,0.0,3.3493072986602783,3.3493294715881348,7.485197670575872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.35546875,0.0,1260.8292236328125,1895.4371337890625,0.0,2568.04052734375,0.8435497879981995,1.0,0.0,3.0,1.0,0.0
18211920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.785232663154602,0.2480816096067428,0.2258418500423431,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9475350379943848,0.4331906735897064,0.4123679101467132,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5393901467323303,0.363212913274765,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8572917580604553,0.3261908590793609,0.311543732881546,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.668053925037384,0.1516330391168594,0.6956781148910522,284.8827819824219,284.95001220703125,300.0248107910156,291.14068603515625,297.7991943359375,295.9859619140625,284.88592529296875,1.0,0.460929274559021,0.386882334947586,0.386882334947586,1.0,1.0,-2.4112820625305176,0.6447072625160217,1.7665748596191406,0.0978386849164962,0.7991688847541809,0.7991688847541809,0.0,102.44517517089844,108.0,35591.4296875,0.0,1218.6834716796875,1.0,280.9593200683594,283.4958190917969,294.16143798828125,296.531982421875,293.1499938964844,293.1499938964844,281.25,41414.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105262517929077,1.0,0.0,0.0,3.3493072986602783,3.3493294715881348,7.485197670575872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.35546875,0.0,1260.8292236328125,1895.4371337890625,0.0,2568.04052734375,0.8435497879981995,1.0,0.0,3.0,1.0,0.0
18211980,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7758459448814392,0.2459069192409515,0.2238382399082183,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9351269006729126,0.4296653270721435,0.4089716970920563,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.5319830775260925,0.3725594282150268,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.847589373588562,0.3233369290828705,0.3088220655918121,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6589313745498657,0.1494872421026229,0.6864069104194641,285.00616455078125,284.95001220703125,299.9772644042969,291.109619140625,297.7890930175781,295.9852600097656,285.0046691894531,1.0,0.4620659351348877,0.38836869597435,0.38836869597435,1.0,1.0,-2.401632070541382,0.644641101360321,1.7569910287857056,0.099922589957714,0.8991954326629639,0.8991954326629639,0.0,105.64264678955078,111.0,34832.55859375,0.0,1220.507080078125,1.0,281.23992919921875,283.63116455078125,294.06158447265625,296.32635498046875,293.1499938964844,293.1499938964844,281.54998779296875,33010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965997457504272,1.0,0.0,0.0,3.48289155960083,3.4829134941101074,8.094186227936007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.32763671875,0.0,1333.7364501953125,1895.4371337890625,0.0,2440.378662109375,0.8656948208808899,1.0,0.0,3.0,1.0,0.0
18212040,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7758459448814392,0.2459069192409515,0.2238382399082183,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9351269006729126,0.4296653270721435,0.4089716970920563,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.5319830775260925,0.3725594282150268,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.847589373588562,0.3233369290828705,0.3088220655918121,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6589313745498657,0.1494872421026229,0.6864069104194641,285.00616455078125,284.95001220703125,299.9772644042969,291.109619140625,297.7890930175781,295.9852600097656,285.0046691894531,1.0,0.4620659351348877,0.38836869597435,0.38836869597435,1.0,1.0,-2.401632070541382,0.644641101360321,1.7569910287857056,0.099922589957714,0.8991954326629639,0.8991954326629639,0.0,105.64264678955078,111.0,34832.55859375,0.0,1220.507080078125,1.0,281.23992919921875,283.63116455078125,294.06158447265625,296.32635498046875,293.1499938964844,293.1499938964844,281.54998779296875,33010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965997457504272,1.0,0.0,0.0,3.48289155960083,3.4829134941101074,8.094186227936007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.32763671875,0.0,1333.7364501953125,1895.4371337890625,0.0,2440.378662109375,0.8656948208808899,1.0,0.0,3.0,1.0,0.0
18212100,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7698880434036255,0.2449040412902832,0.2230029553174972,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9268817901611328,0.4280039072036743,0.4074687063694,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.994295060634613,0.5285947918891907,0.37124103307724,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8414244651794434,0.3219995498657226,0.307633101940155,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6533012986183167,0.1484301835298538,0.6821288466453552,285.1029052734375,284.95001220703125,299.95440673828125,291.0947570800781,297.7837829589844,295.9850769042969,285.1084899902344,1.0,0.4623498916625976,0.3891118764877319,0.3891118764877319,1.0,1.0,-2.3906683921813965,0.6424458622932434,1.748222589492798,0.1002926751971244,0.9959718585014344,0.9959718585014344,0.0,107.95770263671876,111.0,34025.2265625,0.0,1217.196044921875,1.0,281.4959716796875,283.75311279296875,294.0136413574219,296.1708068847656,293.1499938964844,293.1499938964844,281.54998779296875,30474.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868173718452454,1.0,0.0,0.0,3.587602138519287,3.5876245498657227,8.588194191361254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.79345703125,0.0,1424.214599609375,1895.4371337890625,0.0,2351.559814453125,0.8886384963989258,1.0,0.0,3.0,1.0,0.0
18212160,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7646345496177673,0.2439490109682083,0.2222502529621124,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9195146560668944,0.426398366689682,0.4060699343681335,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.988505721092224,0.5260496139526367,0.3693166077136993,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8359619379043579,0.320704698562622,0.3065203130245209,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6482795476913452,0.1474031507968902,0.6779789924621582,285.0990600585937,284.95001220703125,299.9321594238281,291.0804138183594,297.77862548828125,295.9852905273437,285.0961608886719,1.0,0.4624946415424347,0.389761745929718,0.389761745929718,1.0,1.0,-2.379446029663086,0.6399673819541931,1.739478588104248,0.1002892032265663,1.0,1.0,0.0,110.07122039794922,114.0,33950.64453125,0.0,1212.78173828125,1.0,281.54119873046875,283.7397155761719,294.02691650390625,296.2251281738281,293.1499938964844,293.1499938964844,281.25,30767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825886011123657,1.0,0.0,0.0,3.6953182220458975,3.6953418254852295,9.111649319493154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.12841796875,0.0,1544.5364990234375,1895.4371337890625,0.0,2313.41259765625,0.911492109298706,1.0,0.0,3.0,1.0,0.0
18212220,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7560340166091919,0.2415596097707748,0.2205872982740402,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9078993201255798,0.4228530824184418,0.4032864272594452,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9787318110466005,0.5214388966560364,0.3664304912090301,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8271441459655762,0.3178706169128418,0.3043175637722015,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6403201818466187,0.1453887373208999,0.6704438328742981,284.8800964355469,284.95001220703125,299.89794921875,291.0585021972656,297.7677307128906,295.98199462890625,284.876708984375,1.0,0.462430328130722,0.3908015489578247,0.3908015489578247,1.0,1.0,-2.3589460849761963,0.635059654712677,1.723886489868164,0.1000196486711502,0.8962902426719666,0.8962902426719666,0.0,113.4840850830078,114.0,34646.96875,0.0,1202.968505859375,1.0,281.2650756835937,283.4988098144531,294.1119384765625,296.43182373046875,293.1499938964844,293.1499938964844,281.25,36207.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958701848983765,1.0,0.0,0.0,3.7129452228546143,3.712970018386841,9.198783459396508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.53759765625,0.0,1605.9132080078125,1895.4371337890625,0.0,2433.72900390625,0.91812264919281,1.0,0.0,3.0,1.0,0.0
18212280,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.753670334815979,0.2408686727285385,0.2200243920087814,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.904893398284912,0.4218601286411285,0.4024150967597961,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9759544730186462,0.5202433466911316,0.3656181991100311,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8247412443161011,0.317071259021759,0.3036272227764129,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.638193666934967,0.1448280215263366,0.668213963508606,284.8726806640625,284.95001220703125,299.8896484375,291.05322265625,297.7645568847656,295.9805908203125,284.8717346191406,1.0,0.4623302817344665,0.3910614848136902,0.3910614848136902,1.0,1.0,-2.3527402877807617,0.6334505677223206,1.719289779663086,0.0997988283634185,0.8813416957855225,0.8813416957855225,0.0,114.39825439453124,117.0,34525.71875,0.0,1199.5419921875,1.0,281.25750732421875,283.4972839355469,294.1007995605469,296.4078063964844,293.1499938964844,293.1499938964844,281.54998779296875,37504.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973406910896301,1.0,0.0,0.0,3.6853902339935294,3.6854147911071777,9.06275488432584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.95263671875,0.0,1584.2645263671875,1895.4371337890625,0.0,2447.13671875,0.9131933450698853,1.0,0.0,3.0,1.0,0.0
18212340,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7441658973693848,0.0,0.2176262438297271,296.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.8929891586303711,0.0,0.3985444903373718,296.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.9640561938285828,0.0,0.362347811460495,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.8146570324897766,0.0,0.300499677658081,296.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6292366981506348,0.0,0.6575204730033875,285.0068664550781,294.1499938964844,299.8500061035156,291.0282592773437,297.75213623046875,295.9773254394531,285.00445556640625,0.0,0.0,0.3923612534999847,0.3923612534999847,1.0,1.0,-2.324671983718872,0.6264200210571289,1.6982520818710327,0.0989371910691261,0.0,0.0,0.0,118.18782043457033,60.0,33386.37109375,0.0,1182.826416015625,0.0,281.5434265136719,283.65655517578125,293.9844665527344,296.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33103.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7794244289398193,3.779449224472046,9.53113556079188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1659.543212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7441658973693848,0.0,0.2176262438297271,296.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.8929891586303711,0.0,0.3985444903373718,296.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.9640561938285828,0.0,0.362347811460495,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.8146570324897766,0.0,0.300499677658081,296.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6292366981506348,0.0,0.6575204730033875,285.0068664550781,294.1499938964844,299.8500061035156,291.0282592773437,297.75213623046875,295.9773254394531,285.00445556640625,0.0,0.0,0.3923612534999847,0.3923612534999847,1.0,1.0,-2.324671983718872,0.6264200210571289,1.6982520818710327,0.0989371910691261,0.0,0.0,0.0,118.18782043457033,60.0,33386.37109375,0.0,1182.826416015625,0.0,281.5434265136719,283.65655517578125,293.9844665527344,296.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33103.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7794244289398193,3.779449224472046,9.53113556079188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1659.543212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0053439168259501,0.0,0.002103405771777,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.4436095952987671,0.0,0.0022149919532239,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.4436095952987671,0.0,0.0016359862638637,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.4436095952987671,0.0,0.0022149896249175,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0105068478733301,288.4158630371094,294.1499938964844,299.82958984375,291.0170593261719,297.4216613769531,295.948974609375,284.1264038085937,0.0,0.0,0.3082516193389892,0.3082516193389892,1.0,1.0,-0.0224138796329498,0.0064256279729306,0.0159882511943578,-0.0448015108704566,0.0,0.0,0.0,-0.1247341558337211,60.0,1855.08447265625,0.0,-3.425269460421987e-05,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278363723336345e-15,1.2785014720693925e-15,3.763712580691407e-21,6.01541860485548e-14,6.015408440460114e-14,9.802677040000408e-20,0.0,0.0,-0.0,0.0,0.0,2.110049617442633e-27,7.895212064505851e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0008543510339222,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0015006128232926,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0013503837399184,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0011524182045832,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0027467561885714,288.1915283203125,294.1499938964844,299.81170654296875,291.009765625,297.7867736816406,296.5816345214844,283.64422607421875,0.0,0.0,0.2344009578227996,0.2344009578227996,1.0,1.0,-0.0130592379719018,0.0028546100948005,0.0102046271786093,-0.0412635914981365,0.0,0.0,0.0,-0.0750125125050544,60.0,891.5548095703125,0.0,-5.678680736309616e-06,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856535935822053e-28,8.053957360173054e-28,9.850269322884948e-31,2.461135679688312e-20,2.4592695149899526e-20,1.8660588332258988e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0001019489354803,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001059376372722,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.767329952912405e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001067600896931,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0005128447082825,288.1367492675781,294.1499938964844,299.7742004394531,291.0018005371094,297.85650634765625,297.7528381347656,283.3805236816406,0.0,0.0,0.0784722492098808,0.0784722492098808,1.0,1.0,-0.0010864015202969,5.738476102123968e-05,0.0010290166828781,-0.046581532806158,0.0,0.0,0.0,-0.0137062715366482,60.0,143.29608154296875,0.0,-8.045594768191222e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444409302113304e-39,8.657639499541089e-39,5.158883099008743e-39,4.08209310599336e-21,1.863698100702709e-21,2.2183950052906507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0001019489354803,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001059376372722,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.767329952912405e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001067600896931,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0005128447082825,288.1367492675781,294.1499938964844,299.7742004394531,291.0018005371094,297.85650634765625,297.7528381347656,283.3805236816406,0.0,0.0,0.0784722492098808,0.0784722492098808,1.0,1.0,-0.0010864015202969,5.738476102123968e-05,0.0010290166828781,-0.046581532806158,0.0,0.0,0.0,-0.0137062715366482,60.0,143.29608154296875,0.0,-8.045594768191222e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.444409302113304e-39,8.657639499541089e-39,5.158883099008743e-39,4.08209310599336e-21,1.863698100702709e-21,2.2183950052906507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0001036673929775,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0001091739395633,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,8.06382522569038e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0001091697486117,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.0005178179708309,288.1230773925781,294.1499938964844,299.7554016113281,291.0014038085937,297.87518310546875,298.0877685546875,283.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046734871342,3.3780256813997767e-08,0.0011046396102756,-0.0464117191731929,0.0,0.0,0.0,-0.0137825589627027,60.0,59.3099479675293,0.0,-8.31991826544254e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.581191771286313e-42,-3.134704664694616e-42,-1.6899659479757294e-42,3.8276571155540936e-21,1.9145852584008838e-21,1.9130716552048177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0001035886671161,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001090846271836,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,8.056971273617819e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001090841469704,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0005174409598112,288.1092224121094,294.1499938964844,299.7366943359375,291.0033569335937,297.8935241699219,298.3037414550781,283.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038234224542,1.8005154700517778e-08,0.0011038054944947,-0.0461813434958457,0.0,0.0,0.0,-0.01373833976686,60.0,29.747455596923828,0.0,-8.30727202583148e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828683821177682e-21,1.9143794729897042e-21,1.9143043481879786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
