time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,0.0001034464658005,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001089345314539,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,8.045871072681621e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0001089342549676,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0005167315830476,288.0811462402344,294.1499938964844,299.6994323730469,291.0138854980469,297.9291076660156,298.53045654296875,283.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023067636415,1.7827513687507235e-08,0.0011022889520972,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.396315574645996,0.0,-8.284459340757169e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828739558933802e-21,1.914368365828159e-21,1.914371193105643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,0.0001034464658005,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001089345314539,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,8.045871072681621e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0001089342549676,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0005167315830476,288.0811462402344,294.1499938964844,299.6994323730469,291.0138854980469,297.9291076660156,298.53045654296875,283.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023067636415,1.7827513687507235e-08,0.0011022889520972,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.396315574645996,0.0,-8.284459340757169e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828739558933802e-21,1.914368365828159e-21,1.914371193105643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001033040898619,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001087846103473,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,8.034797792788595e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.000108784326585,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0005160204018466,288.0526123046875,294.1499938964844,299.6623840332031,291.0325927734375,297.9632263183594,298.610107421875,283.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.55822467803955,0.0,-8.261650208396534e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001033040898619,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001087846103473,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,8.034797792788595e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.000108784326585,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0005160204018466,288.0526123046875,294.1499938964844,299.6623840332031,291.0325927734375,297.9632263183594,298.610107421875,283.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.55822467803955,0.0,-8.261650208396534e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0001031608044286,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001086337142623,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,8.02365320851095e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,0.000108633437776,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0005153047386556,288.0237121582031,294.1499938964844,299.6255187988281,291.05877685546875,297.99591064453125,298.62664794921875,283.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.217265129089355,0.0,-8.238728099740913e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0001031608044286,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001086337142623,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,8.02365320851095e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,0.000108633437776,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0005153047386556,288.0237121582031,294.1499938964844,299.6255187988281,291.05877685546875,297.99591064453125,298.62664794921875,283.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.217265129089355,0.0,-8.238728099740913e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001030163402901,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001084815812646,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,8.012416219571605e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001084813120542,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.000514583196491,287.99444580078125,294.1499938964844,299.5888366699219,291.0917358398437,298.027099609375,298.6142272949219,283.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.095467567443848,0.0,-8.215650382226158e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001030163402901,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0001084815812646,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,8.012416219571605e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001084813120542,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.000514583196491,287.99444580078125,294.1499938964844,299.5888366699219,291.0917358398437,298.027099609375,298.6142272949219,283.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.095467567443848,0.0,-8.215650382226158e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0001029435952659,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001084049799828,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,8.006758434930816e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.0001084047107724,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0005142198642715,287.9797058105469,294.1499938964844,299.570556640625,291.11053466796875,298.0422058105469,298.602783203125,283.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.04814910888672,0.0,-8.204042245552048e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001028704718919,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001083279712474,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,8.001070818863809e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.000108327702037,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,0.0005138546111993,287.9648742675781,294.1499938964844,299.55230712890625,291.1307373046875,298.0569763183594,298.5892944335937,283.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,12.003031730651855,0.0,-8.192381528715489e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0001027408070513,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.0001081914233509,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.99098561401479e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0001081911614164,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,0.000513206992764,287.93865966796875,294.1499938964844,299.5202941894531,291.1695251464844,298.08221435546875,298.5625305175781,283.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.926207542419434,0.0,-8.171725340844206e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0001027230318868,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.000108172702312,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,7.989602454472333e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001081724403775,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0005131182260811,287.9350891113281,294.1499938964844,299.51593017578125,291.17510986328125,298.0855712890625,298.5586853027344,283.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.915899276733398,0.0,-8.168895249127672e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001025739766191,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001080157380783,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,7.978008943609893e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.0001080154761439,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0005123736918903,287.9050598144531,294.1499938964844,299.47967529296875,291.22412109375,298.1129150390625,298.5253601074219,283.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.831379890441896,0.0,-8.145187990749039e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0001025739766191,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001080157380783,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,7.978008943609893e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.0001080154761439,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0005123736918903,287.9050598144531,294.1499938964844,299.47967529296875,291.22412109375,298.1129150390625,298.5253601074219,283.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.831379890441896,0.0,-8.145187990749039e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0001024234006763,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0001078571658581,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.966297562234104e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0001078569111996,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0005116216489113,287.8748474121094,294.1499938964844,299.44354248046875,291.277099609375,298.1389465332031,298.49078369140625,283.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.74899959564209,0.0,-8.12127325389156e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0001024234006763,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0001078571658581,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.966297562234104e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0001078569111996,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0005116216489113,287.8748474121094,294.1499938964844,299.44354248046875,291.277099609375,298.1389465332031,298.49078369140625,283.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.74899959564209,0.0,-8.12127325389156e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.000102271529613,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0001076972330338,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.954484317451715e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0001076969783753,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0005108630866743,287.8445129394531,294.1499938964844,299.4074401855469,291.3333435058594,298.1637268066406,298.4557189941406,283.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.668737411499023,0.0,-8.09718940786297e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.000102271529613,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0001076972330338,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.954484317451715e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0001076969783753,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0005108630866743,287.8445129394531,294.1499938964844,299.4074401855469,291.3333435058594,298.1637268066406,298.4557189941406,283.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.668737411499023,0.0,-8.09718940786297e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001021952048176,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.00010761685553,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,7.948547863634303e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001076166008715,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0005104818264953,287.82928466796875,294.1499938964844,299.3894348144531,291.36248779296875,298.17559814453125,298.4381103515625,283.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267005520376188e-08,0.0010889465920627,-0.0416417047381401,0.0,0.0,0.0,-0.0128770573064684,60.0,11.629417419433594,0.0,-8.085098812671276e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0001021187126752,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.0001075363034033,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.942598313093185e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0001075360560207,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0005100997514091,287.81402587890625,294.1499938964844,299.3714294433594,291.3921813964844,298.18719482421875,298.4204406738281,283.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.590595245361328,0.0,-8.072991164453924e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0001019654373521,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0001073748935596,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.930676656542346e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.000107374646177,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0005093342042528,287.7834777832031,294.1499938964844,299.3354797363281,291.45294189453125,298.20953369140625,298.3851318359375,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.514342308044434,0.0,-8.048758814993563e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0001019654373521,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0001073748935596,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.930676656542346e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.000107374646177,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0005093342042528,287.7834777832031,294.1499938964844,299.3354797363281,291.45294189453125,298.20953369140625,298.3851318359375,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.514342308044434,0.0,-8.048758814993563e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001018122711684,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0001072135928552,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.918763003544882e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0001072133527486,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0005085691809654,287.7528686523437,294.1499938964844,299.2995300292969,291.5149841308594,298.2306823730469,298.34979248046875,284.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789501262020167e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403393223881,60.0,11.440024375915527,0.0,-8.024579045695648e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001018122711684,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0001072135928552,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.918763003544882e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0001072133527486,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0005085691809654,287.7528686523437,294.1499938964844,299.2995300292969,291.5149841308594,298.2306823730469,298.34979248046875,284.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789501262020167e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403393223881,60.0,11.440024375915527,0.0,-8.024579045695648e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001016598907881,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000107053128886,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.906910468591377e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0001070528887794,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0005078080575913,287.72222900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.25079345703125,298.3144836425781,284.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.367483139038086,0.0,-8.000559859056011e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001016598907881,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000107053128886,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.906910468591377e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0001070528887794,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0005078080575913,287.72222900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.25079345703125,298.3144836425781,284.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.367483139038086,0.0,-8.000559859056011e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001015206216834,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0001069064601324,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.896078022895381e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0001069062273018,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0005071124178357,287.69158935546875,294.1499938964844,299.2276306152344,291.64031982421875,298.269775390625,298.2791748046875,284.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425815291791878e-08,0.0010817541042342,-0.0394427366554737,0.0,0.0,0.0,-0.0124600455164909,60.0,11.297269821166992,0.0,-7.978637484029606e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001015206216834,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0001069064601324,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.896078022895381e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0001069062273018,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0005071124178357,287.69158935546875,294.1499938964844,299.2276306152344,291.64031982421875,298.269775390625,298.2791748046875,284.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425815291791878e-08,0.0010817541042342,-0.0394427366554737,0.0,0.0,0.0,-0.0124600455164909,60.0,11.297269821166992,0.0,-7.978637484029606e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0001014657100313,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,0.0001068486380972,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.891807035775855e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0001068484052666,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0005068382015451,287.67626953125,294.1499938964844,299.2096252441406,291.6714782714844,298.27886962890625,298.261474609375,284.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357333182919323e-08,0.0010811685351654,-0.0392636880278587,0.0,0.0,0.0,-0.0124260950833559,60.0,11.263835906982422,0.0,-7.970001547619179e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0001014173612929,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0001067977209459,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.888046093285084e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0001067974881152,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.00050659669796,287.66094970703125,294.1499938964844,299.191650390625,291.702392578125,298.2877197265625,298.2437744140625,284.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297020539151163e-08,0.0010806528152897,-0.0391060039401054,0.0,0.0,0.0,-0.0123961959034204,60.0,11.231548309326172,0.0,-7.962399450889279e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001013344881357,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001067104458343,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.881600322434679e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0001067102202796,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0005061827832832,287.63153076171875,294.1499938964844,299.15704345703125,291.76080322265625,298.303955078125,298.209716796875,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193634794741232e-08,0.0010797687573358,-0.0388356931507587,0.0,0.0,0.0,-0.0123449442908167,60.0,14.202884674072266,0.0,-7.949376623628268e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0001013311557471,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001067069315467,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.881341298343614e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0001067067059921,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0005061661358922,287.6303100585937,294.1499938964844,299.15557861328125,291.76318359375,298.3046264648437,298.2082824707031,284.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189478119737032e-08,0.0010797332506626,-0.0388248190283775,0.0,0.0,0.0,-0.0123428823426365,60.0,13.59388256072998,0.0,-7.948852953632014e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001012452703434,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001066164913936,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.87466051406227e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001066162658389,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.000505737203639,287.5997314453125,294.1499938964844,299.1194763183594,291.8221740722656,298.3204650878906,298.1726989746094,284.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788321960717,1.508233538061177e-08,0.0010788171784952,-0.0385446771979332,0.0,0.0,0.0,-0.0122897680848836,60.0,14.639142036437988,0.0,-7.935368984135496e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001012452703434,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001066164913936,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.87466051406227e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001066162658389,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.000505737203639,287.5997314453125,294.1499938964844,299.1194763183594,291.8221740722656,298.3204650878906,298.1726989746094,284.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788321960717,1.508233538061177e-08,0.0010788171784952,-0.0385446771979332,0.0,0.0,0.0,-0.0122897680848836,60.0,14.639142036437988,0.0,-7.935368984135496e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.000101147321402,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0001065133401425,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.867041858844459e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001065131218638,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.000505247968249,287.5691833496094,294.1499938964844,299.083251953125,291.8786926269531,298.3353271484375,298.13702392578125,284.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292041778564,60.0,14.874369621276855,0.0,-7.920007760731097e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.000101147321402,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0001065133401425,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.867041858844459e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001065131218638,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.000505247968249,287.5691833496094,294.1499938964844,299.083251953125,291.8786926269531,298.3353271484375,298.13702392578125,284.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292041778564,60.0,14.874369621276855,0.0,-7.920007760731097e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001010312189464,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0001063910676748,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.858010940253735e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.000106390856672,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0005046680453233,287.5387268066406,294.1499938964844,299.04693603515625,291.9322204589844,298.3492126464844,298.101318359375,284.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.910392761230469,0.0,-7.90182070886658e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001010312189464,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0001063910676748,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.858010940253735e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.000106390856672,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0005046680453233,287.5387268066406,294.1499938964844,299.04693603515625,291.9322204589844,298.3492126464844,298.101318359375,284.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.910392761230469,0.0,-7.90182070886658e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0001009662810247,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,0.0001063226882251,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,7.85296069807373e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001063224772224,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0005043437122367,287.5235290527344,294.1499938964844,299.0287170410156,291.9576721191406,298.35577392578125,298.0834350585937,284.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439947830002e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.012117282487452,60.0,14.909844398498535,0.0,-7.891659237202475e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
