time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0001008973413263,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,0.0001062500887201,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.847598317312077e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001062498777173,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0005039993557147,287.50836181640625,294.1499938964844,299.010498046875,291.982177734375,298.36212158203125,298.0655517578125,284.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.9047269821167,0.0,-7.880878882815524e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001007505561574,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0001060955110006,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,7.8361808846239e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001060952999978,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0005032661720179,287.4781188964844,294.1499938964844,298.973876953125,292.0279541015625,298.37408447265625,298.0297546386719,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.886059761047363,0.0,-7.85795037927528e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001007505561574,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0001060955110006,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,7.8361808846239e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001060952999978,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0005032661720179,287.4781188964844,294.1499938964844,298.973876953125,292.0279541015625,298.37408447265625,298.0297546386719,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.886059761047363,0.0,-7.85795037927528e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001005983285722,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0001059352071024,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.824341446394101e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0001059349960996,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.000502505863551,287.447998046875,294.1499938964844,298.9371032714844,292.0690002441406,298.3851318359375,297.993896484375,284.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898479267954,60.0,14.859545707702637,0.0,-7.834209014845328e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001005983285722,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0001059352071024,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.824341446394101e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0001059349960996,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.000502505863551,287.447998046875,294.1499938964844,298.9371032714844,292.0690002441406,298.3851318359375,297.993896484375,284.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898479267954,60.0,14.859545707702637,0.0,-7.834209014845328e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0001004492951324,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0001057782646967,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,7.812749390723184e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0001057780609698,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0005017614457756,287.41802978515625,294.1499938964844,298.900146484375,292.10479736328125,298.3952331542969,297.9579467773437,284.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803990202654e-08,0.0010703307343646,-0.0359491109848022,0.0,0.0,0.0,-0.0117977308109402,60.0,14.826640129089355,0.0,-7.81099984692446e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0001004492951324,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0001057782646967,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,7.812749390723184e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0001057780609698,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0005017614457756,287.41802978515625,294.1499938964844,298.900146484375,292.10479736328125,298.3952331542969,297.9579467773437,284.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803990202654e-08,0.0010703307343646,-0.0359491109848022,0.0,0.0,0.0,-0.0117977308109402,60.0,14.826640129089355,0.0,-7.81099984692446e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0001003116703941,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.000105633327621,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,7.802044274285436e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,0.0001056331311701,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0005010740133002,287.38824462890625,294.1499938964844,298.86297607421875,292.134765625,298.4042358398437,297.9217834472656,284.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877405487,1.3918204366802913e-08,0.0010688634356483,-0.0355002842843532,0.0,0.0,0.0,-0.0117126619443297,60.0,14.787443161010742,0.0,-7.789596878637894e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0001003116703941,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.000105633327621,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,7.802044274285436e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,0.0001056331311701,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0005010740133002,287.38824462890625,294.1499938964844,298.86297607421875,292.134765625,298.4042358398437,297.9217834472656,284.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877405487,1.3918204366802913e-08,0.0010688634356483,-0.0355002842843532,0.0,0.0,0.0,-0.0117126619443297,60.0,14.787443161010742,0.0,-7.789596878637894e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001002483113552,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001055666070897,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,7.797116268193349e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,0.0001055664106388,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0005007575964555,287.3734130859375,294.1499938964844,298.84429931640625,292.1473999023437,298.40838623046875,297.90362548828125,284.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839201784549005e-08,0.0010681879939511,-0.0352936424314975,0.0,0.0,0.0,-0.0116734970360994,60.0,14.766040802001951,0.0,-7.779753019576675e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0001001907367026,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0001055059765349,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,7.792638643877581e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,0.000105505780084,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,0.0005004699924029,287.3586120605469,294.1499938964844,298.8255615234375,292.15838623046875,298.4123229980469,297.88543701171875,284.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767409434706224e-08,0.0010675740195438,-0.0351058579981327,0.0,0.0,0.0,-0.0116379065439105,60.0,14.74321460723877,0.0,-7.77081297087534e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0001000947886495,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,0.0001054049353115,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.785174966556951e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,0.0001054047388606,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0004999907687306,287.3291931152344,294.1499938964844,298.78790283203125,292.1750793457031,298.4195556640625,297.8487854003906,284.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746932576864e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.69265079498291,0.0,-7.755923547847487e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0001000947886495,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,0.0001054049353115,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.785174966556951e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,0.0001054047388606,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0004999907687306,287.3291931152344,294.1499938964844,298.78790283203125,292.1750793457031,298.4195556640625,297.8487854003906,284.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746932576864e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.69265079498291,0.0,-7.755923547847487e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.000100022603874,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001053289161063,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,7.779560110066086e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,0.0001053287196555,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004996302304789,287.2999267578125,294.1499938964844,298.75,292.1843566894531,298.4259338378906,297.8118591308594,284.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.635952949523926,0.0,-7.744727525960118e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.000100022603874,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001053289161063,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,7.779560110066086e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,0.0001053287196555,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004996302304789,287.2999267578125,294.1499938964844,298.75,292.1843566894531,298.4259338378906,297.8118591308594,284.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.635952949523926,0.0,-7.744727525960118e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.996961307479069e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0001052731095114,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,7.775439007673413e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001052729203365,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0004993656184524,287.27081298828125,294.1499938964844,298.7117614746094,292.1893615722656,298.4314880371094,297.7745361328125,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.57414722442627,0.0,-7.736511520306524e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.996961307479069e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0001052731095114,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,7.775439007673413e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001052729203365,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0004993656184524,287.27081298828125,294.1499938964844,298.7117614746094,292.1893615722656,298.4314880371094,297.7745361328125,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.57414722442627,0.0,-7.736511520306524e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,9.992019477067517e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001052210645866,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.771594391670078e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001052208754117,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0004991187597624,287.2419128417969,294.1499938964844,298.67315673828125,292.19366455078125,298.4361267089844,297.7368469238281,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.511855125427246,0.0,-7.728851869615029e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,9.992019477067517e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001052210645866,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.771594391670078e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001052208754117,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0004991187597624,287.2419128417969,294.1499938964844,298.67315673828125,292.19366455078125,298.4361267089844,297.7368469238281,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.511855125427246,0.0,-7.728851869615029e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,9.989721729652956e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0001051968720275,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,7.769807416480035e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405944824219,0.0,0.0,0.0001051966828526,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.0004990040324628,287.2275390625,294.1499938964844,298.6537475585937,292.195556640625,298.4380798339844,297.7178649902344,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.481221199035645,0.0,-7.725291339966135e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.987532394006848e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001051738145179,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224060058594,0.0,0.0,7.768104114802554e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.000105173625343,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0004988946602679,287.2132263183594,294.1499938964844,298.6342468261719,292.1972961425781,298.4398498535156,297.6987609863281,284.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373875340505492e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.45102882385254,0.0,-7.721899208945615e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,9.983461495721711e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,0.0001051309372996,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,7.764937618048862e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0001051307554007,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0004986913409084,287.1847229003906,294.1499938964844,298.5950012207031,292.2002258300781,298.4428100585937,297.6603698730469,284.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.39187240600586,0.0,-7.71559385270848e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,9.983461495721711e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,0.0001051309372996,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,7.764937618048862e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0001051307554007,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0004986913409084,287.1847229003906,294.1499938964844,298.5950012207031,292.2002258300781,298.4428100585937,297.6603698730469,284.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.39187240600586,0.0,-7.71559385270848e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.979824244510382e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0001050926293828,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,7.762108725728467e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,0.0001050924547598,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,0.0004985097330063,287.15643310546875,294.1499938964844,298.5555114746094,292.2025146484375,298.4449768066406,297.6216735839844,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.334501266479492,0.0,-7.709960669899375e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.979824244510382e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0001050926293828,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,7.762108725728467e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,0.0001050924547598,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,0.0004985097330063,287.15643310546875,294.1499938964844,298.5555114746094,292.2025146484375,298.4449768066406,297.6216735839844,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.334501266479492,0.0,-7.709960669899375e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,9.9766009952873e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0001050586870405,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,7.75960143073462e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001050585124175,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0004983487888239,287.1283569335937,294.1499938964844,298.5157470703125,292.20416259765625,298.4463195800781,297.5826416015625,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.278886795043944,0.0,-7.704969817723396e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,9.9766009952873e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0001050586870405,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,7.75960143073462e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001050585124175,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0004983487888239,287.1283569335937,294.1499938964844,298.5157470703125,292.20416259765625,298.4463195800781,297.5826416015625,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.278886795043944,0.0,-7.704969817723396e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.973782289307564e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001050289938575,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,7.757408457109705e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.0001050288192345,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0004982079844921,287.1004638671875,294.1499938964844,298.4757385253906,292.2052001953125,298.4468994140625,297.5433044433594,284.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.224953651428224,0.0,-7.700604243154886e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.973782289307564e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001050289938575,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,7.757408457109705e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.0001050288192345,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0004982079844921,287.1004638671875,294.1499938964844,298.4757385253906,292.2052001953125,298.4468994140625,297.5433044433594,284.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.224953651428224,0.0,-7.700604243154886e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,9.972560656024144e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,0.0001050161299644,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,7.756458217045292e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001050159553415,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0004981469828635,287.0866394042969,294.1499938964844,298.4556884765625,292.2055053710937,298.4468078613281,297.5235290527344,284.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.198758125305176,0.0,-7.698712067849557e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,9.971414692699908e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0001050040664267,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,7.755566912237555e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0001050038918037,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0004980897647328,287.0728759765625,294.1499938964844,298.435546875,292.20562744140625,298.446533203125,297.5036926269531,284.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256881350204e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430190831422,60.0,14.172968864440918,0.0,-7.696937842638364e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,9.969308302970604e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.000104981882032,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.753928366582841e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.000104981707409,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0004979845834895,287.0454406738281,294.1499938964844,298.3951721191406,292.2054748535156,298.4455871582031,297.4638671875,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.122163772583008,0.0,-7.693675030395752e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,9.969308302970604e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.000104981882032,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.753928366582841e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.000104981707409,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0004979845834895,287.0454406738281,294.1499938964844,298.3951721191406,292.2054748535156,298.4455871582031,297.4638671875,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.122163772583008,0.0,-7.693675030395752e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,9.967647201847284e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001049643833539,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,7.752636156510562e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0001049642160069,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0004979016957804,287.01824951171875,294.1499938964844,298.3546447753906,292.2047424316406,298.4438171386719,297.423828125,284.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.072759628295898,0.0,-7.691100023521359e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,9.967647201847284e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001049643833539,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,7.752636156510562e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0001049642160069,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0004979016957804,287.01824951171875,294.1499938964844,298.3546447753906,292.2047424316406,298.4438171386719,297.423828125,284.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.072759628295898,0.0,-7.691100023521359e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,9.966345533030108e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0001049506681738,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,7.751622615614906e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001049505008268,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0004978366778232,286.9913024902344,294.1499938964844,298.3139953613281,292.2034606933594,298.4413146972656,297.38360595703125,284.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091280053397e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.024715423583984,0.0,-7.689079950523593e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,9.966345533030108e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0001049506681738,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,7.751622615614906e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001049505008268,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0004978366778232,286.9913024902344,294.1499938964844,298.3139953613281,292.2034606933594,298.4413146972656,297.38360595703125,284.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091280053397e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.024715423583984,0.0,-7.689079950523593e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.965368371922524e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001049403726938,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,7.750863005639985e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001049402126227,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0004977878998033,286.96453857421875,294.1499938964844,298.2732238769531,292.20166015625,298.4382629394531,297.3432312011719,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618533706292,1.30968649258989e-08,0.0010618402156978,-0.033351756632328,0.0,0.0,0.0,-0.0113054886460304,60.0,13.977482795715332,0.0,-7.687561520697272e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.965368371922524e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001049403726938,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,7.750863005639985e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001049402126227,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0004977878998033,286.96453857421875,294.1499938964844,298.2732238769531,292.20166015625,298.4382629394531,297.3432312011719,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618533706292,1.30968649258989e-08,0.0010618402156978,-0.033351756632328,0.0,0.0,0.0,-0.0113054886460304,60.0,13.977482795715332,0.0,-7.687561520697272e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
