time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,9.964998753275722e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001049364873324,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,7.750574877718464e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001049363199854,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658508300781,0.0,0.0,0.0004977694479748,286.95123291015625,294.1499938964844,298.2528076171875,292.2005615234375,298.4364929199219,297.3229675292969,284.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618136730045,1.3092218864585448e-08,0.0010618005180731,-0.0333396047353744,0.0,0.0,0.0,-0.0113031854853034,60.0,13.954240798950195,0.0,-7.686985981081308e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,9.96471571852453e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001049335041898,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,7.750355143798515e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0001049333441187,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004977553617209,286.93798828125,294.1499938964844,298.2323913574219,292.1993103027344,298.4345703125,297.3027038574219,284.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088650163695092e-08,0.0010617700172588,-0.0333302691578865,0.0,0.0,0.0,-0.0113014159724116,60.0,13.931228637695312,0.0,-7.686544023499664e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,9.964409400708972e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001049302736646,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,7.75011649238877e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0001049301135935,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.000497740053106,286.9116516113281,294.1499938964844,298.1914978027344,292.1965026855469,298.4302062988281,297.2620544433594,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084744843183673e-08,0.0010617366060614,-0.0333200506865978,0.0,0.0,0.0,-0.0112994806841015,60.0,13.885889053344728,0.0,-7.686060854439347e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,9.964409400708972e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0001049302736646,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,7.75011649238877e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0001049301135935,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.000497740053106,286.9116516113281,294.1499938964844,298.1914978027344,292.1965026855469,298.4302062988281,297.2620544433594,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084744843183673e-08,0.0010617366060614,-0.0333200506865978,0.0,0.0,0.0,-0.0112994806841015,60.0,13.885889053344728,0.0,-7.686060854439347e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.964427590603008e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,0.0001049304628395,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,7.750130316708237e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001049303027684,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,0.0004977410426363,286.88555908203125,294.1499938964844,298.15057373046875,292.1932067871094,298.4251708984375,297.2212829589844,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061750925146,1.3084888728087662e-08,0.0010617377702146,-0.0333204269409179,0.0,0.0,0.0,-0.0112995514646172,60.0,13.841567039489746,0.0,-7.686078618007741e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.964427590603008e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,0.0001049304628395,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,7.750130316708237e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001049303027684,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,0.0004977410426363,286.88555908203125,294.1499938964844,298.15057373046875,292.1932067871094,298.4251708984375,297.2212829589844,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061750925146,1.3084888728087662e-08,0.0010617377702146,-0.0333204269409179,0.0,0.0,0.0,-0.0112995514646172,60.0,13.841567039489746,0.0,-7.686078618007741e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.96475137071684e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001049338679877,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,7.750382064841688e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0001049337151926,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.000497757224366,286.8597106933594,294.1499938964844,298.109619140625,292.1894226074219,298.41943359375,297.1804504394531,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617846855893,1.3088841122055328e-08,0.001061771530658,-0.0333307683467865,0.0,0.0,0.0,-0.0113015109673142,60.0,13.798181533813477,0.0,-7.68656818195268e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.96475137071684e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001049338679877,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,7.750382064841688e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0001049337151926,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.000497757224366,286.8597106933594,294.1499938964844,298.109619140625,292.1894226074219,298.41943359375,297.1804504394531,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617846855893,1.3088841122055328e-08,0.001061771530658,-0.0333307683467865,0.0,0.0,0.0,-0.0113015109673142,60.0,13.798181533813477,0.0,-7.68656818195268e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,9.965394565369934e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,0.0001049406346282,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,7.750881923129782e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,0.0001049404818331,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,0.0004977894132025,286.8340759277344,294.1499938964844,298.0687255859375,292.1852111816406,298.4130554199219,297.1395874023437,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618524393066,1.3096769890807993e-08,0.0010618394007906,-0.0333515107631683,0.0,0.0,0.0,-0.0113054411485791,60.0,13.755654335021973,0.0,-7.687549441470767e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,9.965394565369934e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,0.0001049406346282,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,7.750881923129782e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,0.0001049404818331,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,0.0004977894132025,286.8340759277344,294.1499938964844,298.0687255859375,292.1852111816406,298.4130554199219,297.1395874023437,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618524393066,1.3096769890807993e-08,0.0010618394007906,-0.0333515107631683,0.0,0.0,0.0,-0.0113054411485791,60.0,13.755654335021973,0.0,-7.687549441470767e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,9.965821664081886e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.000104945138446,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,7.751213706796989e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0001049449856509,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0004978107754141,286.8213806152344,294.1499938964844,298.0482788085937,292.1829528808594,298.4096374511719,297.1191101074219,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618976084515,1.3102053664226789e-08,0.0010618845699355,-0.0333653353154659,0.0,0.0,0.0,-0.0113080609589815,60.0,13.734695434570312,0.0,-7.6882038513304e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.9663418950513e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84088134765625,0.0,0.0,0.0001049506099661,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,7.751618250040337e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.000104950457171,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0004978367360308,286.8087158203125,294.1499938964844,298.02783203125,292.1805725097656,298.4060363769531,297.0986633300781,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619526728987,1.3108492069591192e-08,0.0010619396343827,-0.0333821773529052,0.0,0.0,0.0,-0.0113112526014447,60.0,13.713919639587402,0.0,-7.689001080279922e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.967640653485432e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0001049642887664,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,7.752628880552948e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0001049641359713,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0004979016957804,286.7835998535156,294.1499938964844,297.987060546875,292.175537109375,298.3983764648437,297.0577697753906,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124600073410876e-08,0.0010620773537084,-0.0334243178367614,0.0,0.0,0.0,-0.0113192377611994,60.0,13.67295742034912,0.0,-7.690995573739201e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.967640653485432e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0001049642887664,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,7.752628880552948e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0001049641359713,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0004979016957804,286.7835998535156,294.1499938964844,297.987060546875,292.175537109375,298.3983764648437,297.0577697753906,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124600073410876e-08,0.0010620773537084,-0.0334243178367614,0.0,0.0,0.0,-0.0113192377611994,60.0,13.67295742034912,0.0,-7.690995573739201e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,9.96924572973512e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,0.00010498118354,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,7.75387670728378e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001049810380209,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,0.0004979818477295,286.7587280273437,294.1499938964844,297.94635009765625,292.17010498046875,298.3900756835937,297.0168762207031,284.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144517474472652e-08,0.0010622475529089,-0.033476423472166,0.0,0.0,0.0,-0.0113291116431355,60.0,13.632744789123535,0.0,-7.69346257811776e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,9.96924572973512e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,0.00010498118354,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,7.75387670728378e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001049810380209,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,0.0004979818477295,286.7587280273437,294.1499938964844,297.94635009765625,292.17010498046875,298.3900756835937,297.0168762207031,284.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144517474472652e-08,0.0010622475529089,-0.033476423472166,0.0,0.0,0.0,-0.0113291116431355,60.0,13.632744789123535,0.0,-7.69346257811776e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.971191320801154e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0001050016726367,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,7.75539010646753e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001050015271175,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,0.0004980791127309,286.7341003417969,294.1499938964844,297.90576171875,292.164306640625,298.38116455078125,296.97607421875,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168685697451112e-08,0.0010624541901051,-0.0335396528244018,0.0,0.0,0.0,-0.0113410931080579,60.0,13.593222618103027,0.0,-7.696456805206253e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.971191320801154e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0001050016726367,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,7.75539010646753e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001050015271175,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,0.0004980791127309,286.7341003417969,294.1499938964844,297.90576171875,292.164306640625,298.38116455078125,296.97607421875,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168685697451112e-08,0.0010624541901051,-0.0335396528244018,0.0,0.0,0.0,-0.0113410931080579,60.0,13.593222618103027,0.0,-7.696456805206253e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.97347160591744e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001050256760208,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,7.757162529742345e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001050255305017,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0004981930251233,286.7097473144531,294.1499938964844,297.8653259277344,292.1581726074219,298.3716735839844,296.9353332519531,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627096053212,1.3197016812682705e-08,0.0010626964503899,-0.03361377120018,0.0,0.0,0.0,-0.0113551374524831,60.0,13.554370880126951,0.0,-7.699967596863645e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.97347160591744e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001050256760208,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,7.757162529742345e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001050255305017,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0004981930251233,286.7097473144531,294.1499938964844,297.8653259277344,292.1581726074219,298.3716735839844,296.9353332519531,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627096053212,1.3197016812682705e-08,0.0010626964503899,-0.03361377120018,0.0,0.0,0.0,-0.0113551374524831,60.0,13.554370880126951,0.0,-7.699967596863645e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.9747245258186e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0001050388746079,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,7.758137508062646e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001050387290888,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0004982556565664,286.6976623535156,294.1499938964844,297.8451538085937,292.15496826171875,298.3667297363281,296.9149780273437,284.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628429008647,1.3212591021272146e-08,0.001062829629518,-0.0336545147001743,0.0,0.0,0.0,-0.0113628581166267,60.0,13.535184860229492,0.0,-7.701897430933968e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.976075671147556e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,0.0001050530991051,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,7.759188156342134e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001050529535859,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0004983231774531,286.6856384277344,294.1499938964844,297.8250427246094,292.1517028808594,298.36163330078125,296.8946838378906,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629865573719,1.3229390027902356e-08,0.0010629732860252,-0.0336984619498252,0.0,0.0,0.0,-0.0113711860030889,60.0,13.516141891479492,0.0,-7.703979321149745e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.979044261854142e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.000105084356619,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,7.761496817693114e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001050842183758,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004984714905731,286.6617736816406,294.1499938964844,297.78497314453125,292.1448974609375,298.3509826660156,296.85418701171875,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266305387560353e-08,0.0010632888879626,-0.0337950326502323,0.0,0.0,0.0,-0.0113894864916801,60.0,13.478534698486328,0.0,-7.708555926910776e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.979044261854142e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.000105084356619,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,7.761496817693114e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001050842183758,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004984714905731,286.6617736816406,294.1499938964844,297.78497314453125,292.1448974609375,298.3509826660156,296.85418701171875,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266305387560353e-08,0.0010632888879626,-0.0337950326502323,0.0,0.0,0.0,-0.0113894864916801,60.0,13.478534698486328,0.0,-7.708555926910776e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.98231116682291e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001051187500706,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,7.764037582091987e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,0.0001051186118274,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0004986347048543,286.63818359375,294.1499938964844,297.7451171875,292.1378173828125,298.3397827148437,296.8138122558594,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306932444834274e-08,0.001063636271283,-0.0339013151824474,0.0,0.0,0.0,-0.0114096272736787,60.0,13.441536903381348,0.0,-7.713594385450051e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.98231116682291e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001051187500706,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,7.764037582091987e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,0.0001051186118274,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0004986347048543,286.63818359375,294.1499938964844,297.7451171875,292.1378173828125,298.3397827148437,296.8138122558594,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306932444834274e-08,0.001063636271283,-0.0339013151824474,0.0,0.0,0.0,-0.0114096272736787,60.0,13.441536903381348,0.0,-7.713594385450051e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,9.985884389607236e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001051563813234,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,7.766816270304844e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001051562430802,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,0.0004988132277503,286.6148376464844,294.1499938964844,297.7055053710937,292.1304626464844,298.3280639648437,296.7736511230469,284.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351384886561846e-08,0.0010640163673087,-0.0340176038444042,0.0,0.0,0.0,-0.0114316632971167,60.0,13.405077934265137,0.0,-7.719108907622285e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,9.985884389607236e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001051563813234,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,7.766816270304844e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001051562430802,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,0.0004988132277503,286.6148376464844,294.1499938964844,297.7055053710937,292.1304626464844,298.3280639648437,296.7736511230469,284.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351384886561846e-08,0.0010640163673087,-0.0340176038444042,0.0,0.0,0.0,-0.0114316632971167,60.0,13.405077934265137,0.0,-7.719108907622285e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.989726822823286e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0001051968429237,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,7.769804506096989e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001051967046805,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,0.000499005196616,286.5917358398437,294.1499938964844,297.6661682128906,292.12286376953125,298.3157958984375,296.73370361328125,284.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399191978180625e-08,0.0010644251015037,-0.0341426655650138,0.0,0.0,0.0,-0.0114553635939955,60.0,13.36913013458252,0.0,-7.725041939465882e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.989726822823286e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0001051968429237,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,7.769804506096989e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001051967046805,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,0.000499005196616,286.5917358398437,294.1499938964844,297.6661682128906,292.12286376953125,298.3157958984375,296.73370361328125,284.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399191978180625e-08,0.0010644251015037,-0.0341426655650138,0.0,0.0,0.0,-0.0114553635939955,60.0,13.36913013458252,0.0,-7.725041939465882e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,9.991732076741756e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0001052179577527,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,7.77136447140947e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001052178267855,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,0.0004991053720004,286.5802917480469,294.1499938964844,297.6466064453125,292.11895751953125,298.3095092773437,296.7138061523437,284.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424143574525262e-08,0.0010646384907886,-0.0342079363763332,0.0,0.0,0.0,-0.0114677334204316,60.0,13.35133457183838,0.0,-7.72813919525106e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.993797721108422e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.00010523970559,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,7.772971002850682e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0001052395746228,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0004992085741832,286.56890869140625,294.1499938964844,297.6271057128906,292.114990234375,298.3030700683594,296.6939697265625,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449843017099285e-08,0.0010648582829162,-0.0342751629650592,0.0,0.0,0.0,-0.0114804729819297,60.0,13.33363437652588,0.0,-7.731329532134623e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.998072346206754e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001052847146638,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.776295387884602e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001052845836966,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0004994220798835,286.5463256835937,294.1499938964844,297.58837890625,292.10693359375,298.289794921875,296.6545104980469,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503032469941445e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.298539161682127,0.0,-7.73793615849172e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.998072346206754e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001052847146638,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.776295387884602e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001052845836966,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0004994220798835,286.5463256835937,294.1499938964844,297.58837890625,292.10693359375,298.289794921875,296.6545104980469,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503032469941445e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.298539161682127,0.0,-7.73793615849172e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0001000270058284,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,0.0001053334563039,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.779894804116338e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001053333253366,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.0004996533389203,286.5240173339844,294.1499938964844,297.54998779296875,292.09869384765625,298.27606201171875,296.6154479980469,284.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658190585672,1.3560634393172677e-08,0.0010658055543899,-0.034564983099699,0.0,0.0,0.0,-0.0115353967994451,60.0,13.26417350769043,0.0,-7.745093455469032e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0001000270058284,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,0.0001053334563039,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.779894804116338e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001053333253366,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.0004996533389203,286.5240173339844,294.1499938964844,297.54998779296875,292.09869384765625,298.27606201171875,296.6154479980469,284.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658190585672,1.3560634393172677e-08,0.0010658055543899,-0.034564983099699,0.0,0.0,0.0,-0.0115353967994451,60.0,13.26417350769043,0.0,-7.745093455469032e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001000829797703,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0001053923915605,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,7.784248009556904e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0001053922678693,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0004999329685233,286.501953125,294.1499938964844,297.513671875,292.0914306640625,298.26190185546875,296.5771484375,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664144065231,1.3630308437484473e-08,0.0010664007859304,-0.0347472392022609,0.0,0.0,0.0,-0.0115699348971247,60.0,13.23166275024414,0.0,-7.753754971417949e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001000829797703,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0001053923915605,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,7.784248009556904e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0001053922678693,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0004999329685233,286.501953125,294.1499938964844,297.513671875,292.0914306640625,298.26190185546875,296.5771484375,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664144065231,1.3630308437484473e-08,0.0010664007859304,-0.0347472392022609,0.0,0.0,0.0,-0.0115699348971247,60.0,13.23166275024414,0.0,-7.753754971417949e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001001632845145,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001054769600159,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,7.79049369157292e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001054768290487,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0005003341357223,286.48016357421875,294.1499938964844,297.4809875488281,292.0862731933594,298.2473449707031,296.540771484375,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730304004866412e-08,0.0010672559728845,-0.0350088030099868,0.0,0.0,0.0,-0.0116195082664489,60.0,13.204227447509766,0.0,-7.766195153635638e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
