time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001001632845145,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001054769600159,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,7.79049369157292e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001054768290487,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,0.0005003341357223,286.48016357421875,294.1499938964844,297.4809875488281,292.0862731933594,298.2473449707031,296.540771484375,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730304004866412e-08,0.0010672559728845,-0.0350088030099868,0.0,0.0,0.0,-0.0116195082664489,60.0,13.204227447509766,0.0,-7.766195153635638e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001002094577415,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0001055255779647,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,7.79408510425128e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0001055254542734,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0005005648126825,286.4693298339844,294.1499938964844,297.4659118652344,292.0844421386719,298.2399597167969,296.5233154296875,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677616810426,1.3787803787579378e-08,0.0010677478276193,-0.0351592041552066,0.0,0.0,0.0,-0.0116480141878128,60.0,13.192459106445312,0.0,-7.773352450612947e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,0.0001002599019557,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001055786924553,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,7.798008300596848e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.000105578568764,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0005008167936466,286.4585876464844,294.1499938964844,297.4516296386719,292.0830993652344,298.23248291015625,296.5065612792969,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682987049221,1.3850619318134253e-08,0.0010682848514989,-0.0353235080838203,0.0,0.0,0.0,-0.0116791538894176,60.0,13.182204246520996,0.0,-7.781175526133667e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001003680954454,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001056926266755,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,7.806422945577651e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001056925029843,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0005013572517782,286.4372863769531,294.1499938964844,297.4254455566406,292.081787109375,298.2173767089844,296.4753723144531,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985365754365377e-08,0.001069437013939,-0.0356759503483772,0.0,0.0,0.0,-0.0117459530010819,60.0,13.16611385345459,0.0,-7.797970624778827e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001003680954454,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001056926266755,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,7.806422945577651e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001056925029843,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0005013572517782,286.4372863769531,294.1499938964844,297.4254455566406,292.081787109375,298.2173767089844,296.4753723144531,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985365754365377e-08,0.001069437013939,-0.0356759503483772,0.0,0.0,0.0,-0.0117459530010819,60.0,13.16611385345459,0.0,-7.797970624778827e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001004803198156,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001058108027791,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,7.815151184331626e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001058106790878,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0005019178497605,286.416259765625,294.1499938964844,297.402099609375,292.08221435546875,298.2021179199219,296.4469909667969,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125135727738325e-08,0.0010706321336328,-0.0360415168106555,0.0,0.0,0.0,-0.0118152424693107,60.0,13.154601097106934,0.0,-7.815410185685323e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0001004803198156,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001058108027791,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,7.815151184331626e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001058106790878,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0005019178497605,286.416259765625,294.1499938964844,297.402099609375,292.08221435546875,298.2021179199219,296.4469909667969,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125135727738325e-08,0.0010706321336328,-0.0360415168106555,0.0,0.0,0.0,-0.0118152424693107,60.0,13.154601097106934,0.0,-7.815410185685323e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001005897502182,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001059260321198,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,7.823662599548697e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001059259157045,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0005024645361118,286.3954467773437,294.1499938964844,297.3814392089844,292.084228515625,298.18670654296875,296.42138671875,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261420488992373e-08,0.0010717975674197,-0.0363979563117027,0.0,0.0,0.0,-0.0118828052654862,60.0,13.14680004119873,0.0,-7.832434079091399e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001005897502182,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001059260321198,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,7.823662599548697e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001059259157045,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0005024645361118,286.3954467773437,294.1499938964844,297.3814392089844,292.084228515625,298.18670654296875,296.42138671875,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261420488992373e-08,0.0010717975674197,-0.0363979563117027,0.0,0.0,0.0,-0.0118828052654862,60.0,13.14680004119873,0.0,-7.832434079091399e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001006898892228,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001060314825735,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,7.83145078457892e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001060313588823,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.000502964714542,286.3749084472656,294.1499938964844,297.3631591796875,292.08770751953125,298.1712341308594,296.39849853515625,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386129620902466e-08,0.0010728639317676,-0.036724105477333,0.0,0.0,0.0,-0.0119446292519569,60.0,13.14181137084961,0.0,-7.848028360513126e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001006898892228,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001060314825735,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,7.83145078457892e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001060313588823,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.000502964714542,286.3749084472656,294.1499938964844,297.3631591796875,292.08770751953125,298.1712341308594,296.39849853515625,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386129620902466e-08,0.0010728639317676,-0.036724105477333,0.0,0.0,0.0,-0.0119446292519569,60.0,13.14181137084961,0.0,-7.848028360513126e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001007357059279,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.0001060797367244,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,7.835014548618346e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,0.0001060796130332,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0005031936452724,286.3647155761719,294.1499938964844,297.3548583984375,292.0899658203125,298.1634826660156,296.3879699707031,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733660310506,1.4443194196189781e-08,0.0010733515955507,-0.0368733443319797,0.0,0.0,0.0,-0.0119729163125157,60.0,13.140097618103027,0.0,-7.855169315007515e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001007766695693,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001061228686012,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,7.838200690457597e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001061227449099,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0005033982452005,286.3546142578125,294.1499938964844,297.3470458984375,292.092529296875,298.1557312011719,296.3780822753906,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738022392615,1.4494199618297898e-08,0.0010737878037616,-0.0370067320764064,0.0,0.0,0.0,-0.0119982026517391,60.0,13.138758659362791,0.0,-7.861554252031058e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0001008447216008,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0001061945222318,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,7.843493222026154e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001061944058164,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0005037382361479,286.3345947265625,294.1499938964844,297.3328552246094,292.0985412597656,298.1402282714844,296.3601989746094,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745269246399,1.457893006318045e-08,0.0010745123727247,-0.0372283160686492,0.0,0.0,0.0,-0.0120402071624994,60.0,13.137005805969238,0.0,-7.872167628875104e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.0001008447216008,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0001061945222318,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,7.843493222026154e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001061944058164,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0005037382361479,286.3345947265625,294.1499938964844,297.3328552246094,292.0985412597656,298.1402282714844,296.3601989746094,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745269246399,1.457893006318045e-08,0.0010745123727247,-0.0372283160686492,0.0,0.0,0.0,-0.0120402071624994,60.0,13.137005805969238,0.0,-7.872167628875104e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.000100899451354,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.000106252155092,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,7.847749657230452e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001062520459527,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0005040116375312,286.3148193359375,294.1499938964844,297.3203430175781,292.1056213378906,298.124755859375,296.3443298339844,284.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647065782469326e-08,0.001075095264241,-0.0374064967036247,0.0,0.0,0.0,-0.0120739871636033,60.0,13.136160850524902,0.0,-7.880706931473469e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.000100899451354,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.000106252155092,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,7.847749657230452e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001062520459527,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0005040116375312,286.3148193359375,294.1499938964844,297.3203430175781,292.1056213378906,298.124755859375,296.3443298339844,284.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647065782469326e-08,0.001075095264241,-0.0374064967036247,0.0,0.0,0.0,-0.0120739871636033,60.0,13.136160850524902,0.0,-7.880706931473469e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001009435509331,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0001062985902535,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.851179543649778e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0001062984811142,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0005042319535277,286.2953186035156,294.1499938964844,297.30926513671875,292.1136169433594,298.109375,296.33038330078125,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701950767914695e-08,0.0010755643015727,-0.0375500209629535,0.0,0.0,0.0,-0.0121011938899755,60.0,13.136340141296388,0.0,-7.887589248412041e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001009435509331,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0001062985902535,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.851179543649778e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0001062984811142,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0005042319535277,286.2953186035156,294.1499938964844,297.30926513671875,292.1136169433594,298.109375,296.33038330078125,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701950767914695e-08,0.0010755643015727,-0.0375500209629535,0.0,0.0,0.0,-0.0121011938899755,60.0,13.136340141296388,0.0,-7.887589248412041e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001009866027743,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001063439267454,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,7.854527939343825e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0001063438103301,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0005044470308348,286.2760925292969,294.1499938964844,297.2994079589844,292.1224060058594,298.0940856933594,296.3179931640625,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755531907439945e-08,0.0010760221630334,-0.0376901365816593,0.0,0.0,0.0,-0.0121277552098035,60.0,13.137858390808104,0.0,-7.894310982692333e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001009866027743,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001063439267454,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,7.854527939343825e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0001063438103301,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0005044470308348,286.2760925292969,294.1499938964844,297.2994079589844,292.1224060058594,298.0940856933594,296.3179931640625,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755531907439945e-08,0.0010760221630334,-0.0376901365816593,0.0,0.0,0.0,-0.0121277552098035,60.0,13.137858390808104,0.0,-7.894310982692333e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001010101332212,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001063687013811,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.856357842683792e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001063685922417,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0005045645521022,286.2665710449219,294.1499938964844,297.2948303222656,292.1270446777344,298.0864562988281,296.3122863769531,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762877063825,1.4784818702651137e-08,0.0010762729216367,-0.0377667210996151,0.0,0.0,0.0,-0.0121422754600644,60.0,13.13923454284668,0.0,-7.897985909721683e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0001010398118523,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,0.000106399958895,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.858665776439011e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0001063998497556,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0005047128652222,286.2571105957031,294.1499938964844,297.2904663085937,292.1318359375,298.0788879394531,296.3069152832031,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076603657566,1.482177403033802e-08,0.0010765887564048,-0.0378633551299572,0.0,0.0,0.0,-0.0121605955064296,60.0,13.141361236572266,0.0,-7.902624332700725e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001011146086966,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0001064787211362,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,7.864483632147312e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0001064786119968,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0005050865001976,286.2384033203125,294.1499938964844,297.2822570800781,292.1418151855469,298.0638122558594,296.2970275878906,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773999383673,1.4914917301211972e-08,0.0010773850372061,-0.0381069146096706,0.0,0.0,0.0,-0.0122067686170339,60.0,13.148290634155272,0.0,-7.914321997759546e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001011146086966,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0001064787211362,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,7.864483632147312e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0001064786119968,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0005050865001976,286.2384033203125,294.1499938964844,297.2822570800781,292.1418151855469,298.0638122558594,296.2970275878906,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773999383673,1.4914917301211972e-08,0.0010773850372061,-0.0381069146096706,0.0,0.0,0.0,-0.0122067686170339,60.0,13.148290634155272,0.0,-7.914321997759546e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001011986969388,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001065672695403,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,7.87102326285094e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000106567160401,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0005055065848864,286.2199401855469,294.1499938964844,297.2745056152344,292.1521301269531,298.0488586425781,296.28790283203125,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107829621993,1.5019633536894617e-08,0.0010782812023535,-0.0383807271718978,0.0,0.0,0.0,-0.0122586842626333,60.0,13.157718658447266,0.0,-7.927483380854029e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001011986969388,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001065672695403,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,7.87102326285094e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000106567160401,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0005055065848864,286.2199401855469,294.1499938964844,297.2745056152344,292.1521301269531,298.0488586425781,296.28790283203125,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107829621993,1.5019633536894617e-08,0.0010782812023535,-0.0383807271718978,0.0,0.0,0.0,-0.0122586842626333,60.0,13.157718658447266,0.0,-7.927483380854029e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001012701031868,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001066424592863,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.876577001297846e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.000106642350147,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0005058632814325,286.2017517089844,294.1499938964844,297.2669677734375,292.1627197265625,298.0340576171875,296.2794494628906,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790558299049,1.5108547302133957e-08,0.0010790406959131,-0.0386132150888443,0.0,0.0,0.0,-0.0123027600347995,60.0,13.167985916137695,0.0,-7.938667323514893e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001012701031868,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001066424592863,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.876577001297846e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.000106642350147,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0005058632814325,286.2017517089844,294.1499938964844,297.2669677734375,292.1627197265625,298.0340576171875,296.2794494628906,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790558299049,1.5108547302133957e-08,0.0010790406959131,-0.0386132150888443,0.0,0.0,0.0,-0.0123027600347995,60.0,13.167985916137695,0.0,-7.938667323514893e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0001013356013572,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001067114353645,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,7.881671626819298e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001067113262251,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0005061904666945,286.1838073730469,294.1499938964844,297.2594299316406,292.1733703613281,298.0193786621094,296.2713317871094,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753623344,1.519010517370134e-08,0.0010797384893521,-0.0388264618813991,0.0,0.0,0.0,-0.0123431934043765,60.0,13.178421020507812,0.0,-7.948932534418418e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.0001013356013572,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001067114353645,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,7.881671626819298e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001067113262251,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0005061904666945,286.1838073730469,294.1499938964844,297.2594299316406,292.1733703613281,298.0193786621094,296.2713317871094,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079753623344,1.519010517370134e-08,0.0010797384893521,-0.0388264618813991,0.0,0.0,0.0,-0.0123431934043765,60.0,13.178421020507812,0.0,-7.948932534418418e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001013645087368,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0001067418706952,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,7.883919170126319e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001067417615558,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0005063348799012,286.1749267578125,294.1499938964844,297.2555847167969,292.1787109375,298.0120849609375,296.267333984375,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800610762089,1.522609238691075e-08,0.0010800458258017,-0.0389205552637577,0.0,0.0,0.0,-0.0123610319569706,60.0,13.183486938476562,0.0,-7.953464375987097e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001013904111459,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0001067691482603,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,7.885933882789686e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0001067690391209,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0005064642755314,286.1661071777344,294.1499938964844,297.2516174316406,292.1839904785156,298.0048217773437,296.26336669921875,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.5258340368973222e-08,0.0010803216136991,-0.0390048697590827,0.0,0.0,0.0,-0.0123770181089639,60.0,13.188328742980955,0.0,-7.957525838264702e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001014336157822,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001068146375473,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,7.889293920015916e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001068145356839,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0005066801095381,286.1486511230469,294.1499938964844,297.24334716796875,292.1944274902344,297.9903564453125,296.2553100585937,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807967046275,1.531211424321555e-08,0.0010807814542204,-0.039145465940237,0.0,0.0,0.0,-0.0124036762863397,60.0,13.197200775146484,0.0,-7.964301573792909e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001014336157822,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001068146375473,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,7.889293920015916e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001068145356839,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0005066801095381,286.1486511230469,294.1499938964844,297.24334716796875,292.1944274902344,297.9903564453125,296.2553100585937,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807967046275,1.531211424321555e-08,0.0010807814542204,-0.039145465940237,0.0,0.0,0.0,-0.0124036762863397,60.0,13.197200775146484,0.0,-7.964301573792909e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001014642475638,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001068468918674,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.891676796134561e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.000106846790004,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0005068331374786,286.1314392089844,294.1499938964844,297.2343139648437,292.2045288085937,297.9759826660156,296.2469177246094,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811226675286,1.5350227755561722e-08,0.0010811073007062,-0.0392451174557209,0.0,0.0,0.0,-0.0124225718900561,60.0,13.204654693603516,0.0,-7.969105553229383e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001014642475638,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001068468918674,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.891676796134561e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.000106846790004,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0005068331374786,286.1314392089844,294.1499938964844,297.2343139648437,292.2045288085937,297.9759826660156,296.2469177246094,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811226675286,1.5350227755561722e-08,0.0010811073007062,-0.0392451174557209,0.0,0.0,0.0,-0.0124225718900561,60.0,13.204654693603516,0.0,-7.969105553229383e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001014813169604,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001068648634827,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,7.893003930803388e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001068647688953,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0005069184699095,286.1144714355469,294.1499938964844,297.2242736816406,292.21417236328125,297.9617004394531,296.2379150390625,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371444561651515e-08,0.0010812887921929,-0.039300587028265,0.0,0.0,0.0,-0.0124330893158912,60.0,13.21015167236328,0.0,-7.97178074662952e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001014813169604,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001068648634827,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,7.893003930803388e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001068647688953,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0005069184699095,286.1144714355469,294.1499938964844,297.2242736816406,292.21417236328125,297.9617004394531,296.2379150390625,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371444561651515e-08,0.0010812887921929,-0.039300587028265,0.0,0.0,0.0,-0.0124330893158912,60.0,13.21015167236328,0.0,-7.97178074662952e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
