time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.0001014837471302,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001068674246198,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,7.893192378105596e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001068673227564,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.000506930577103,286.0977478027344,294.1499938964844,297.2130432128906,292.22320556640625,297.9474792480469,296.22808837890625,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.5374414630286992e-08,0.0010813142871484,-0.0393083505332469,0.0,0.0,0.0,-0.0124345617368817,60.0,13.213339805603027,0.0,-7.972155202651265e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.0001014837471302,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001068674246198,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,7.893192378105596e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001068673227564,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.000506930577103,286.0977478027344,294.1499938964844,297.2130432128906,292.22320556640625,297.9474792480469,296.22808837890625,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.5374414630286992e-08,0.0010813142871484,-0.0393083505332469,0.0,0.0,0.0,-0.0124345617368817,60.0,13.213339805603027,0.0,-7.972155202651265e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0001014791196212,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001068625497282,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,7.892832945799455e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001068624478648,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0005069075268693,286.0895080566406,294.1499938964844,297.2068786621094,292.2274169921875,297.9403686523437,296.2227783203125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812800610437,1.5368621930633708e-08,0.0010812646942213,-0.0392932072281837,0.0,0.0,0.0,-0.0124316914007067,60.0,13.21389865875244,0.0,-7.971424764718904e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001014705921988,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001068535711965,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,7.892169378465042e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001068534766091,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0005068649188615,286.0813293457031,294.1499938964844,297.2003173828125,292.2314453125,297.93328857421875,296.2171325683594,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811890242621,1.5357974447738343e-08,0.0010811737738549,-0.0392653681337833,0.0,0.0,0.0,-0.0124264126643538,60.0,13.213741302490234,0.0,-7.970081838948317e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001014410809148,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001068224955815,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,7.889874541433528e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001068223937181,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0005067175370641,286.0651550292969,294.1499938964844,297.1859130859375,292.2388000488281,297.91912841796875,296.20489501953125,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321150570457576e-08,0.0010808589868247,-0.0391690917313098,0.0,0.0,0.0,-0.0124081578105688,60.0,13.211065292358398,0.0,-7.965440573798332e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001014410809148,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001068224955815,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,7.889874541433528e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001068223937181,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0005067175370641,286.0651550292969,294.1499938964844,297.1859130859375,292.2388000488281,297.91912841796875,296.20489501953125,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321150570457576e-08,0.0010808589868247,-0.0391690917313098,0.0,0.0,0.0,-0.0124081578105688,60.0,13.211065292358398,0.0,-7.965440573798332e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0001013942965073,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001067732227966,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,7.886235107434914e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001067731282091,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0005064838915131,286.0492553710937,294.1499938964844,297.1695556640625,292.2450866699219,297.9049377441406,296.1910705566406,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262804353710635e-08,0.0010803601471707,-0.0390165448188781,0.0,0.0,0.0,-0.0123792337253689,60.0,13.204767227172852,0.0,-7.958088588111424e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0001013942965073,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001067732227966,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,7.886235107434914e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001067731282091,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0005064838915131,286.0492553710937,294.1499938964844,297.1695556640625,292.2450866699219,297.9049377441406,296.1910705566406,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262804353710635e-08,0.0010803601471707,-0.0390165448188781,0.0,0.0,0.0,-0.0123792337253689,60.0,13.204767227172852,0.0,-7.958088588111424e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.000101329460449,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001067049452103,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,7.881192141212523e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0001067048506229,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005061600240878,286.0336303710937,294.1499938964844,297.1510009765625,292.25018310546875,297.8907165527344,296.1754150390625,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196057759269e-08,0.0010796688729897,-0.0388051643967628,0.0,0.0,0.0,-0.0123391561210155,60.0,13.194457054138184,0.0,-7.94790651070798e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.000101329460449,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001067049452103,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,7.881192141212523e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0001067048506229,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005061600240878,286.0336303710937,294.1499938964844,297.1510009765625,292.25018310546875,297.8907165527344,296.1754150390625,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196057759269e-08,0.0010796688729897,-0.0388051643967628,0.0,0.0,0.0,-0.0123391561210155,60.0,13.194457054138184,0.0,-7.94790651070798e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001012457505566,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001066167897079,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.874681614339352e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001066167023964,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005057419184595,286.0182800292969,294.1499938964844,297.1300048828125,292.2539367675781,297.8763732910156,296.1577453613281,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077608495062126e-08,0.0010787767823785,-0.0385323204100132,0.0,0.0,0.0,-0.0122874248772859,60.0,13.179744720458984,0.0,-7.934774259865662e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001012457505566,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001066167897079,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.874681614339352e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001066167023964,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005057419184595,286.0182800292969,294.1499938964844,297.1300048828125,292.2539367675781,297.8763732910156,296.1577453613281,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077608495062126e-08,0.0010787767823785,-0.0385323204100132,0.0,0.0,0.0,-0.0122874248772859,60.0,13.179744720458984,0.0,-7.934774259865662e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.000101196244941,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001065646574716,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,7.870830449974164e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001065645701601,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.0005054945941083,286.0107116699219,294.1499938964844,297.1184997558594,292.2552490234375,297.869140625,296.14801025390625,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782640893012,1.5015897858461358e-08,0.0010782490717247,-0.0383709631860256,0.0,0.0,0.0,-0.0122568327933549,60.0,13.17050552368164,0.0,-7.92701371210569e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001011420536087,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.000106507592136,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.86661621532403e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001065075048245,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.000505223928485,286.00323486328125,294.1499938964844,297.1063232421875,292.25616455078125,297.86187744140625,296.1376953125,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776866693049,1.4948353666000003e-08,0.0010776716517284,-0.0381943434476852,0.0,0.0,0.0,-0.0122233480215072,60.0,13.16006088256836,0.0,-7.918523436956093e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001010181003948,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001063770541804,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,7.856974116293713e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001063769668689,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0005046047735959,285.9884338378906,294.1499938964844,297.0797424316406,292.2567443847656,297.8471984863281,296.1152648925781,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763653554022,1.4793847924465808e-08,0.0010763505706563,-0.0377903319895267,0.0,0.0,0.0,-0.0121467541903257,60.0,13.13540744781494,0.0,-7.89911922538522e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001010181003948,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001063770541804,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,7.856974116293713e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001063769668689,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0005046047735959,285.9884338378906,294.1499938964844,297.0797424316406,292.2567443847656,297.8471984863281,296.1152648925781,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763653554022,1.4793847924465808e-08,0.0010763505706563,-0.0377903319895267,0.0,0.0,0.0,-0.0121467541903257,60.0,13.13540744781494,0.0,-7.89911922538522e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0001009448824333,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001062999581336,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.851279951864854e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.0001062998635461,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0005042390548624,285.9808654785156,294.1499938964844,297.064697265625,292.25634765625,297.8394470214844,296.1025085449219,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755851399153,1.4702593809090558e-08,0.0010755703551694,-0.0375517010688781,0.0,0.0,0.0,-0.0121015161275863,60.0,13.120243072509766,0.0,-7.887669539741182e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0001008721956168,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0001062234077835,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,7.845625805202872e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000106223320472,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0005038759554736,285.97393798828125,294.1499938964844,297.04998779296875,292.2555236816406,297.8322448730469,296.0901184082031,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748103959485,1.4612000498459564e-08,0.0010747958440333,-0.0373147949576377,0.0,0.0,0.0,-0.0120566049590706,60.0,13.10496425628662,0.0,-7.876311514110057e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001007123064482,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001060550348483,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.83319046604447e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001060549548128,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0005030772881582,285.959716796875,294.1499938964844,297.01641845703125,292.2529296875,297.8169860839844,296.0618591308594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106424883,1.4412729676394065e-08,0.0010730919893831,-0.0367936715483665,0.0,0.0,0.0,-0.0119578186422586,60.0,13.069472312927246,0.0,-7.851356542687429e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001007123064482,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001060550348483,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.83319046604447e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001060549548128,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0005030772881582,285.959716796875,294.1499938964844,297.01641845703125,292.2529296875,297.8169860839844,296.0618591308594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106424883,1.4412729676394065e-08,0.0010730919893831,-0.0367936715483665,0.0,0.0,0.0,-0.0119578186422586,60.0,13.069472312927246,0.0,-7.851356542687429e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001005469821393,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001058809430105,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,7.820331666152924e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.000105880855699,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005022514960728,285.94580078125,294.1499938964844,296.97869873046875,292.24957275390625,297.8013000488281,296.0301208496094,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.4206690046592031e-08,0.0010713302763178,-0.0362548157572746,0.0,0.0,0.0,-0.0118556767702102,60.0,13.030643463134766,0.0,-7.825595105259708e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001005469821393,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001058809430105,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,7.820331666152924e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.000105880855699,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005022514960728,285.94580078125,294.1499938964844,296.97869873046875,292.24957275390625,297.8013000488281,296.0301208496094,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.4206690046592031e-08,0.0010713302763178,-0.0362548157572746,0.0,0.0,0.0,-0.0118556767702102,60.0,13.030643463134766,0.0,-7.825595105259708e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001004623190965,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001057917907019,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.813746196916327e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001057917033904,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0005018286174163,285.93896484375,294.1499938964844,296.9583435058594,292.24761962890625,297.79327392578125,296.01275634765625,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704421438276,1.4101175338510076e-08,0.0010704280575737,-0.0359788499772548,0.0,0.0,0.0,-0.0118033690378069,60.0,13.0101900100708,0.0,-7.81241951131051e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001003764264169,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001057013432728,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.807066140230745e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001057012559613,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,0.0005013995687477,285.93218994140625,294.1499938964844,296.93707275390625,292.2454528808594,297.7850952148437,295.9944763183594,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695267701521,1.3994135628081494e-08,0.0010695128003135,-0.0356988869607448,0.0,0.0,0.0,-0.0117503041401505,60.0,12.989158630371094,0.0,-7.799064150049163e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001002016360871,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.000105517276097,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.793471013428643e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0001055171960615,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.000500526453834,285.9188232421875,294.1499938964844,296.891845703125,292.2406005859375,297.7684020996094,295.9557800292969,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676640085875,1.3776299212509002e-08,0.0010676502715796,-0.0351291112601757,0.0,0.0,0.0,-0.0116423144936561,60.0,12.945748329162598,0.0,-7.771919996457657e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001002016360871,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.000105517276097,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.793471013428643e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0001055171960615,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.000500526453834,285.9188232421875,294.1499938964844,296.891845703125,292.2406005859375,297.7684020996094,295.9557800292969,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676640085875,1.3776299212509002e-08,0.0010676502715796,-0.0351291112601757,0.0,0.0,0.0,-0.0116423144936561,60.0,12.945748329162598,0.0,-7.771919996457657e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001000223055598,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001053284286172,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,7.779523002682254e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001053283485816,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0004996306961402,285.90576171875,294.1499938964844,296.84326171875,292.2350158691406,297.7511291503906,295.9136657714844,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657528182491,1.3552805988581442e-08,0.0010657393140718,-0.0345445051789283,0.0,0.0,0.0,-0.011531519703567,60.0,12.900225639343262,0.0,-7.744120011921042e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001000223055598,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001053284286172,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,7.779523002682254e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001053283485816,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0004996306961402,285.90576171875,294.1499938964844,296.84326171875,292.2350158691406,297.7511291503906,295.9136657714844,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657528182491,1.3552805988581442e-08,0.0010657393140718,-0.0345445051789283,0.0,0.0,0.0,-0.011531519703567,60.0,12.900225639343262,0.0,-7.744120011921042e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.983866766560824e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001051350409397,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,7.76523957028985e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0001051349609042,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0004987134016118,285.8930053710937,294.1499938964844,296.7916564941406,292.2287292480469,297.7331237792969,295.8680725097656,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637957602739,1.3323949055177309e-08,0.0010637824889272,-0.0339458286762237,0.0,0.0,0.0,-0.0114180659875273,60.0,12.852560997009276,0.0,-7.71570469737526e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.983866766560824e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001051350409397,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,7.76523957028985e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0001051349609042,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0004987134016118,285.8930053710937,294.1499938964844,296.7916564941406,292.2287292480469,297.7331237792969,295.8680725097656,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637957602739,1.3323949055177309e-08,0.0010637824889272,-0.0339458286762237,0.0,0.0,0.0,-0.0114180659875273,60.0,12.852560997009276,0.0,-7.71570469737526e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.96517192106694e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0001049381826305,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,7.750699296593666e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.000104938102595,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0004977795761078,285.8805236816406,294.1499938964844,296.7372436523437,292.22174072265625,297.71435546875,295.8194885253906,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618035448715,1.3090974526619448e-08,0.0010617905063554,-0.0333363488316535,0.0,0.0,0.0,-0.0113025717437267,60.0,12.803061485290527,0.0,-7.686831793307648e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.96517192106694e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0001049381826305,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,7.750699296593666e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.000104938102595,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0004977795761078,285.8805236816406,294.1499938964844,296.7372436523437,292.22174072265625,297.71435546875,295.8194885253906,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618035448715,1.3090974526619448e-08,0.0010617905063554,-0.0333363488316535,0.0,0.0,0.0,-0.0113025717437267,60.0,12.803061485290527,0.0,-7.686831793307648e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,9.95570226223208e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001048384583555,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.743333844700828e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001048383783199,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0004973065806552,285.8744201660156,294.1499938964844,296.7090759277344,292.218017578125,297.7046203613281,295.7939453125,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607939912006,1.2972962259993892e-08,0.0010607810690999,-0.0330276042222976,0.0,0.0,0.0,-0.0112440660595893,60.0,12.777530670166016,0.0,-7.672227297916835e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,9.946193313226104e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001047383266268,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,7.735937833786011e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001047382465912,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0004968316061422,285.8683776855469,294.1499938964844,296.6803283691406,292.2141418457031,297.6947326660156,295.7679138183594,285.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597804794088,1.2854460607059082e-08,0.0010597676737233,-0.0327175706624984,0.0,0.0,0.0,-0.0111853191629052,60.0,12.75172233581543,0.0,-7.65757590670546e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.92709829006344e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001045372409862,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,7.72108614910394e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001045371682266,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0004958777572028,285.8563842773437,294.1499938964844,296.6211853027344,292.2059020996094,297.67462158203125,295.7148742675781,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577462380751,1.2616501621209864e-08,0.0010577336652204,-0.0320949703454971,0.0,0.0,0.0,-0.0110673569142818,60.0,12.69947910308838,0.0,-7.628196385667253e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.92709829006344e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001045372409862,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,7.72108614910394e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001045371682266,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0004958777572028,285.8563842773437,294.1499938964844,296.6211853027344,292.2059020996094,297.67462158203125,295.7148742675781,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577462380751,1.2616501621209864e-08,0.0010577336652204,-0.0320949703454971,0.0,0.0,0.0,-0.0110673569142818,60.0,12.69947910308838,0.0,-7.628196385667253e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.91556589724496e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001044157979777,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,7.712116348557174e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0001044157252181,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004953017341904,285.849365234375,294.1499938964844,296.584716796875,292.20068359375,297.662109375,295.6816711425781,285.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056516659446,1.2472783694761349e-08,0.0010565042030066,-0.0317189320921897,0.0,0.0,0.0,-0.0109961070120334,60.0,12.667226791381836,0.0,-7.610480423636545e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.907862840918824e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001043346783262,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,7.706125325057656e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0001043346055666,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004949169233441,285.8446960449219,294.1499938964844,296.56005859375,292.19708251953125,297.6537475585937,295.6595153808594,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556962806731,1.2376787594803318e-08,0.001055683940649,-0.0314677469432354,0.0,0.0,0.0,-0.0109485210850834,60.0,12.645723342895508,0.0,-7.59865841359897e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.88859319477342e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001041317591443,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.691137579968199e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001041316863847,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004939544014632,285.8332214355469,294.1499938964844,296.49725341796875,292.1877136230469,297.6321105957031,295.60235595703125,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536428308114,1.2136652571825834e-08,0.0010536307236179,-0.0308393836021423,0.0,0.0,0.0,-0.0108294766396284,60.0,12.590781211853027,0.0,-7.569125415329837e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
