time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.88859319477342e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001041317591443,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.691137579968199e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001041316863847,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004939544014632,285.8332214355469,294.1499938964844,296.49725341796875,292.1877136230469,297.6321105957031,295.60235595703125,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536428308114,1.2136652571825834e-08,0.0010536307236179,-0.0308393836021423,0.0,0.0,0.0,-0.0108294766396284,60.0,12.590781211853027,0.0,-7.569125415329837e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.869343921309336e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001039290509652,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.676165114389732e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001039289782056,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0004929928691126,285.8219909667969,294.1499938964844,296.4330444335937,292.1778259277344,297.6097717285156,295.54364013671875,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515915928408,1.1896771567876384e-08,0.001051579718478,-0.0302116461098194,0.0,0.0,0.0,-0.0107105579227209,60.0,12.534839630126951,0.0,-7.539680524359937e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.869343921309336e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001039290509652,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.676165114389732e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001039289782056,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0004929928691126,285.8219909667969,294.1499938964844,296.4330444335937,292.1778259277344,297.6097717285156,295.54364013671875,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515915928408,1.1896771567876384e-08,0.001051579718478,-0.0302116461098194,0.0,0.0,0.0,-0.0107105579227209,60.0,12.534839630126951,0.0,-7.539680524359937e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,9.85976803349331e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001038282207446,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,7.668718171771616e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.000103828147985,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004925145767629,285.8164978027344,294.1499938964844,296.4005126953125,292.1726989746094,297.5982360839844,295.5136108398437,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505699319764,1.1777443909011254e-08,0.0010505581740289,-0.0298993717879056,0.0,0.0,0.0,-0.0106513956561684,60.0,12.506473541259766,0.0,-7.525055423229787e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,9.850223432295024e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0001037277106661,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,7.661294512217864e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001037276379065,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004920377978123,285.8110656738281,294.1499938964844,296.3677062988281,292.1674499511719,297.5865478515625,295.4833374023437,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495528113096,1.1658503495937111e-08,0.0010495411697775,-0.0295880977064371,0.0,0.0,0.0,-0.0105924317613244,60.0,12.47792625427246,0.0,-7.510490718232178e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.831193892750888e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001035273162415,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,7.646493031643331e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001035272434819,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004910872667096,285.80029296875,294.1499938964844,296.301513671875,292.1566772460937,297.5627136230469,295.4222412109375,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047526136972,1.1421359857877178e-08,0.0010475147282704,-0.0289674587547779,0.0,0.0,0.0,-0.0104748774319887,60.0,12.42050075531006,0.0,-7.48149489027128e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.831193892750888e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001035273162415,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,7.646493031643331e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001035272434819,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0004910872667096,285.80029296875,294.1499938964844,296.301513671875,292.1566772460937,297.5627136230469,295.4222412109375,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047526136972,1.1421359857877178e-08,0.0010475147282704,-0.0289674587547779,0.0,0.0,0.0,-0.0104748774319887,60.0,12.42050075531006,0.0,-7.48149489027128e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.812346252147108e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001033288353937,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,7.631833432242274e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,0.0001033287626341,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004901457577943,285.789794921875,294.1499938964844,296.2347412109375,292.1455078125,297.5381164550781,295.3602294921875,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455176234245,1.1186487292036418e-08,0.0010455064475536,-0.028352728113532,0.0,0.0,0.0,-0.0103584406897425,60.0,12.362491607666016,0.0,-7.452832306853453e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.812346252147108e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001033288353937,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,7.631833432242274e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,0.0001033287626341,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004901457577943,285.789794921875,294.1499938964844,296.2347412109375,292.1455078125,297.5381164550781,295.3602294921875,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455176234245,1.1186487292036418e-08,0.0010455064475536,-0.028352728113532,0.0,0.0,0.0,-0.0103584406897425,60.0,12.362491607666016,0.0,-7.452832306853453e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.79373580776155e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001031328574754,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.617358642164618e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001031327919918,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004892161814495,285.7795104980469,294.1499938964844,296.1676330566406,292.134033203125,297.5128479003906,295.297607421875,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435344884172,1.0954575024868518e-08,0.0010435235453769,-0.0277457162737846,0.0,0.0,0.0,-0.0102434735745191,60.0,12.304083824157717,0.0,-7.424583969850573e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.79373580776155e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001031328574754,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.617358642164618e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001031327919918,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004892161814495,285.7795104980469,294.1499938964844,296.1676330566406,292.134033203125,297.5128479003906,295.297607421875,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435344884172,1.0954575024868518e-08,0.0010435235453769,-0.0277457162737846,0.0,0.0,0.0,-0.0102434735745191,60.0,12.304083824157717,0.0,-7.424583969850573e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,9.775408398127185e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001029398626997,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.603104313602671e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.000102939797216,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0004883006913587,285.7694396972656,294.1499938964844,296.1005249023437,292.1222839355469,297.4868469238281,295.23455810546875,285.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415816213935,1.0726192378740508e-08,0.0010415709111839,-0.027147913351655,0.0,0.0,0.0,-0.0101302554830908,60.0,12.245452880859377,0.0,-7.396818801908013e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,9.775408398127185e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001029398626997,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.603104313602671e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.000102939797216,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0004883006913587,285.7694396972656,294.1499938964844,296.1005249023437,292.1222839355469,297.4868469238281,295.23455810546875,285.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415816213935,1.0726192378740508e-08,0.0010415709111839,-0.027147913351655,0.0,0.0,0.0,-0.0101302554830908,60.0,12.245452880859377,0.0,-7.396818801908013e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.76641968009062e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001028452097671,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,7.596112845931202e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001028451442834,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0004878517065662,285.7644958496094,294.1499938964844,296.0670471191406,292.1163330078125,297.4735412597656,295.2029724121094,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406218934804,1.0614177092804766e-08,0.0010406112996861,-0.0268546994775533,0.0,0.0,0.0,-0.0100747160613536,60.0,12.216139793395996,0.0,-7.383219724488299e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.757502266438678e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001027512989821,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.589176675537601e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0001027512334985,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0004874062724411,285.7596435546875,294.1499938964844,296.0336303710937,292.1103515625,297.4600524902344,295.17138671875,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396715952083,1.0503049097110306e-08,0.001039661001414,-0.0265637971460819,0.0,0.0,0.0,-0.0100196246057748,60.0,12.186805725097656,0.0,-7.36974072879093e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.739803499542175e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001025649253278,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,7.575411291327327e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001025648598442,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0004865222144871,285.7500305175781,294.1499938964844,295.96728515625,292.0982971191406,297.4326171875,295.1083068847656,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377869475632,1.0282500184644052e-08,0.0010377767030149,-0.0259864460676908,0.0,0.0,0.0,-0.0099102966487407,60.0,12.128195762634276,0.0,-7.343025743011823e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.739803499542175e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001025649253278,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,7.575411291327327e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001025648598442,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0004865222144871,285.7500305175781,294.1499938964844,295.96728515625,292.0982971191406,297.4326171875,295.1083068847656,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377869475632,1.0282500184644052e-08,0.0010377767030149,-0.0259864460676908,0.0,0.0,0.0,-0.0099102966487407,60.0,12.128195762634276,0.0,-7.343025743011823e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.72798661678098e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001024404846248,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.566220301669091e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001024404191412,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0004859319305978,285.74365234375,294.1499938964844,295.9225769042969,292.0900573730469,297.4136047363281,295.06561279296875,285.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365267517045,1.0135246419906709e-08,0.0010365166235715,-0.0256009511649608,0.0,0.0,0.0,-0.0098372921347618,60.0,12.088534355163574,0.0,-7.325215989339996e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,9.722403046907856e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001023816876113,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,7.561877282569185e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001023816221277,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0004856530285906,285.7406311035156,294.1499938964844,295.9017028808594,292.086181640625,297.4046325683594,295.0455322265625,285.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359329171478,1.006566829886424e-08,0.0010359229054301,-0.0254187975078821,0.0,0.0,0.0,-0.0098028052598238,60.0,12.069869041442873,0.0,-7.316808137147748e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.705324191600084e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.000102201833215,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.54859356675297e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0001022017677314,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004847999080084,285.7314453125,294.1499938964844,295.8371887207031,292.0740966796875,297.3761291503906,294.9832763671875,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852834992329916e-09,0.0010341034503653,-0.0248615965247154,0.0,0.0,0.0,-0.0096972975879907,60.0,12.011808395385742,0.0,-7.291119885621812e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.705324191600084e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.000102201833215,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.54859356675297e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0001022017677314,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004847999080084,285.7314453125,294.1499938964844,295.8371887207031,292.0740966796875,297.3761291503906,294.9832763671875,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852834992329916e-09,0.0010341034503653,-0.0248615965247154,0.0,0.0,0.0,-0.0096972975879907,60.0,12.011808395385742,0.0,-7.291119885621812e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.688535647001116e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0001020250419969,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.535535405622795e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001020249765133,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0004839613102376,285.722412109375,294.1499938964844,295.7740173339844,292.06207275390625,297.3470764160156,294.9217529296875,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643629006461651e-09,0.0010323150781914,-0.0243138689547777,0.0,0.0,0.0,-0.0095935873687267,60.0,11.954227447509766,0.0,-7.265913382070721e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.688535647001116e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0001020250419969,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.535535405622795e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001020249765133,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0004839613102376,285.722412109375,294.1499938964844,295.7740173339844,292.06207275390625,297.3470764160156,294.9217529296875,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643629006461651e-09,0.0010323150781914,-0.0243138689547777,0.0,0.0,0.0,-0.0095935873687267,60.0,11.954227447509766,0.0,-7.265913382070721e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.680302173364908e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.000101938341686,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,7.529131835326552e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001019382762024,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0004835500440094,285.718017578125,294.1499938964844,295.7430114746094,292.05615234375,297.3323059082031,294.8915100097656,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541027523596313e-09,0.0010314350947737,-0.0240452382713556,0.0,0.0,0.0,-0.009542710147798,60.0,11.925776481628418,0.0,-7.25356770203689e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.672105079516768e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001018520197249,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,7.522756641265005e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001018519542412,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.0004831405822187,285.7136535644531,294.1499938964844,295.71246337890625,292.0502624511719,297.3173828125,294.8615417480469,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.43888078808186e-09,0.0010305616306141,-0.0237777940928936,0.0,0.0,0.0,-0.0094920713454484,60.0,11.897459030151367,0.0,-7.241286681392013e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,9.65576691669412e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0001016799724311,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.510048453696072e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001016799069475,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0004823244817089,285.705078125,294.1499938964844,295.6528015136719,292.0387268066406,297.28729248046875,294.8023681640625,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528986618294e-09,0.0010288233170285,-0.0232447236776351,0.0,0.0,0.0,-0.0093911560252308,60.0,11.841197967529297,0.0,-7.21683974802545e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,9.65576691669412e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0001016799724311,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.510048453696072e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001016799069475,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0004823244817089,285.705078125,294.1499938964844,295.6528015136719,292.0387268066406,297.28729248046875,294.8023681640625,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528986618294e-09,0.0010288233170285,-0.0232447236776351,0.0,0.0,0.0,-0.0093911560252308,60.0,11.841197967529297,0.0,-7.21683974802545e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,9.639702329877764e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001015107991406,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,7.497554179280996e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.000101510740933,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0004815220308955,285.6966857910156,294.1499938964844,295.5953063964844,292.02752685546875,297.2567749023437,294.74462890625,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205492556095,0.0,0.0,0.0,-0.0092919180169701,60.0,11.785863876342772,0.0,-7.192841877667888e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,9.639702329877764e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001015107991406,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,7.497554179280996e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.000101510740933,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0004815220308955,285.6966857910156,294.1499938964844,295.5953063964844,292.02752685546875,297.2567749023437,294.74462890625,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205492556095,0.0,0.0,0.0,-0.0092919180169701,60.0,11.785863876342772,0.0,-7.192841877667888e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.623888036003336e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001013442597468,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,7.485253445338458e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001013442015391,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004807320656254,285.68853759765625,294.1499938964844,295.540283203125,292.0167541503906,297.2258605957031,294.68878173828125,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838034304403664e-09,0.0010254270164296,-0.0222045239061117,0.0,0.0,0.0,-0.0091942222788929,60.0,11.73167610168457,0.0,-7.16925754318254e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.623888036003336e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001013442597468,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,7.485253445338458e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001013442015391,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004807320656254,285.68853759765625,294.1499938964844,295.540283203125,292.0167541503906,297.2258605957031,294.68878173828125,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838034304403664e-09,0.0010254270164296,-0.0222045239061117,0.0,0.0,0.0,-0.0091942222788929,60.0,11.73167610168457,0.0,-7.16925754318254e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,9.608270192984492e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001011798012768,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.47310696169734e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001011797430692,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0004799519665539,285.6805419921875,294.1499938964844,295.4879455566406,292.00653076171875,297.1946105957031,294.6349182128906,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643423754506331e-09,0.001023762859404,-0.021694915369153,0.0,0.0,0.0,-0.009097745642066,60.0,11.67866325378418,0.0,-7.14600503215479e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,9.608270192984492e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001011798012768,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.47310696169734e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001011797430692,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0004799519665539,285.6805419921875,294.1499938964844,295.4879455566406,292.00653076171875,297.1946105957031,294.6349182128906,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643423754506331e-09,0.001023762859404,-0.021694915369153,0.0,0.0,0.0,-0.009097745642066,60.0,11.67866325378418,0.0,-7.14600503215479e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.600586054148152e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0001010988853522,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,7.467129762517288e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001010988271445,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.000479568116134,285.6766357421875,294.1499938964844,295.462890625,292.0016784667969,297.17889404296875,294.60894775390625,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547663910007941e-09,0.0010229409672319,-0.0214441549032926,0.0,0.0,0.0,-0.0090502575039863,60.0,11.652795791625977,0.0,-7.13457737333556e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.592934657121076e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001010183041216,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,7.461178756784648e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.000101018245914,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0004791859246324,285.6727905273437,294.1499938964844,295.4385986328125,291.9969482421875,297.1630859375,294.5836181640625,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022133976221,8.452315292117873e-09,0.0010221255943179,-0.021194465458393,0.0,0.0,0.0,-0.0090029891580343,60.0,11.627253532409668,0.0,-7.123207979020665e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,9.577680611982942e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001008576728054,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.44931458029896e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001008576218737,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0004784239863511,285.66522216796875,294.1499938964844,295.3925170898437,291.98809814453125,297.13134765625,294.5343017578125,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262238893053109e-09,0.0010205028811469,-0.020696697756648,0.0,0.0,0.0,-0.0089087737724184,60.0,11.576960563659668,0.0,-7.10056937691661e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,9.577680611982942e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001008576728054,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.44931458029896e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001008576218737,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0004784239863511,285.66522216796875,294.1499938964844,295.3925170898437,291.98809814453125,297.13134765625,294.5343017578125,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262238893053109e-09,0.0010205028811469,-0.020696697756648,0.0,0.0,0.0,-0.0089087737724184,60.0,11.576960563659668,0.0,-7.10056937691661e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.566282824380325e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001007376558845,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,7.440449553541839e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001007375976769,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0004778546572197,285.6595764160156,294.1499938964844,295.35986328125,291.98193359375,297.1071472167969,294.498779296875,285.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120212058315701e-09,0.0010192873887717,-0.0203247535973787,0.0,0.0,0.0,-0.0088383592665195,60.0,11.540056228637695,0.0,-7.083677644459385e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.562673949403688e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.000100699646282,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,7.437642489094287e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001006995880743,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.00047767435899,285.6578369140625,294.1499938964844,295.3500061035156,291.9801025390625,297.0994873046875,294.4877319335937,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075238255855766e-09,0.0010189041495323,-0.0202069692313671,0.0,0.0,0.0,-0.0088160699233412,60.0,11.528505325317385,0.0,-7.078332231458262e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
