time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,9.547833178658038e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001005433659884,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,7.426099909935147e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001005433150567,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004769330844283,285.6506042480469,294.1499938964844,295.31134033203125,291.97296142578125,297.06756591796875,294.4440612792969,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890309738911583e-09,0.0010173228802159,-0.0197226572781801,0.0,0.0,0.0,-0.0087243933230638,60.0,11.481861114501951,-0.0,-7.056376460923276e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,9.547833178658038e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001005433659884,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,7.426099909935147e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001005433150567,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004769330844283,285.6506042480469,294.1499938964844,295.31134033203125,291.97296142578125,297.06756591796875,294.4440612792969,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890309738911583e-09,0.0010173228802159,-0.0197226572781801,0.0,0.0,0.0,-0.0087243933230638,60.0,11.481861114501951,-0.0,-7.056376460923276e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,9.533082629786804e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001003880315693,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,7.414626452373341e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001003879806376,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0004761962627526,285.64361572265625,294.1499938964844,295.2765808105469,291.9667358398437,297.03564453125,294.4034423828125,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706500326776222e-09,0.0010157510405406,-0.0192412622272968,0.0,0.0,0.0,-0.0086332708597183,60.0,11.437042236328123,-0.0,-7.034586957388457e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,9.533082629786804e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001003880315693,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,7.414626452373341e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001003879806376,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0004761962627526,285.64361572265625,294.1499938964844,295.2765808105469,291.9667358398437,297.03564453125,294.4034423828125,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706500326776222e-09,0.0010157510405406,-0.0192412622272968,0.0,0.0,0.0,-0.0086332708597183,60.0,11.437042236328123,-0.0,-7.034586957388457e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,9.525774657959118e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001003110737656,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,7.40894247428514e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001003110228339,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0004758312134072,285.6401672363281,294.1499938964844,295.26055908203125,291.9639587402344,297.0196838378906,294.3846130371094,285.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61543006433385e-09,0.0010149694280698,-0.0190027467906475,0.0,0.0,0.0,-0.00858810916543,60.0,11.415498733520508,-0.0,-7.02380376083056e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.518478327663615e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001002342396532,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.403267227346078e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001002341887215,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0004754667461384,285.6368103027344,294.1499938964844,295.24542236328125,291.9613647460937,297.0037841796875,294.3665771484375,285.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524510792222827e-09,0.0010141920065507,-0.0187646206468343,0.0,0.0,0.0,-0.0085430368781089,60.0,11.394344329833984,-0.0,-7.013046143811152e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.503882756689563e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001000805423245,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.391915278276429e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001000804913928,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0004747376951854,285.6301574707031,294.1499938964844,295.2176208496094,291.956787109375,296.9720458984375,294.3320617675781,285.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342642049934511e-09,0.0010126392589882,-0.0182882789522409,0.0,0.0,0.0,-0.0084528885781764,60.0,11.35288143157959,-0.0,-6.991552936597145e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.503882756689563e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001000805423245,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.391915278276429e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001000804913928,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0004747376951854,285.6301574707031,294.1499938964844,295.2176208496094,291.956787109375,296.9720458984375,294.3320617675781,285.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342642049934511e-09,0.0010126392589882,-0.0182882789522409,0.0,0.0,0.0,-0.0084528885781764,60.0,11.35288143157959,-0.0,-6.991552936597145e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.489378135185687e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.992779814638196e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,7.380633905995637e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.992774721467867e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0004740131553262,285.62371826171875,294.1499938964844,295.1929626464844,291.95294189453125,296.9404602050781,294.30059814453125,285.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161899961971585e-09,0.0010110938455909,-0.0178148783743381,0.0,0.0,0.0,-0.0083632869645953,60.0,11.313104629516602,-0.0,-6.97022528584057e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.489378135185687e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.992779814638196e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,7.380633905995637e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.992774721467867e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0004740131553262,285.62371826171875,294.1499938964844,295.1929626464844,291.95294189453125,296.9404602050781,294.30059814453125,285.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161899961971585e-09,0.0010110938455909,-0.0178148783743381,0.0,0.0,0.0,-0.0083632869645953,60.0,11.313104629516602,-0.0,-6.97022528584057e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.474975377088413e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.977613080991432e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.36943184165284e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.977607987821102e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0004732937377411,285.617431640625,294.1499938964844,295.171142578125,291.9497985839844,296.9091186523437,294.2720031738281,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982430633684089e-09,0.0010095592588186,-0.0173448007553815,0.0,0.0,0.0,-0.0082743167877197,60.0,11.274885177612305,-0.0,-6.949080244567085e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.474975377088413e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.977613080991432e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.36943184165284e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.977607987821102e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0004732937377411,285.617431640625,294.1499938964844,295.171142578125,291.9497985839844,296.9091186523437,294.2720031738281,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982430633684089e-09,0.0010095592588186,-0.0173448007553815,0.0,0.0,0.0,-0.0082743167877197,60.0,11.274885177612305,-0.0,-6.949080244567085e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.46067157201469e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.96255039353855e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.358306174864992e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.96254530036822e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0004725792387034,285.6112976074219,294.1499938964844,295.15191650390625,291.947265625,296.8780212402344,294.2461242675781,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804190544329458e-09,0.0010080349165946,-0.0168779306113719,0.0,0.0,0.0,-0.0081859547644853,60.0,11.23812770843506,-0.0,-6.92811141789207e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.46067157201469e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.96255039353855e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.358306174864992e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.96254530036822e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0004725792387034,285.6112976074219,294.1499938964844,295.15191650390625,291.947265625,296.8780212402344,294.2461242675781,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804190544329458e-09,0.0010080349165946,-0.0168779306113719,0.0,0.0,0.0,-0.0081859547644853,60.0,11.23812770843506,-0.0,-6.92811141789207e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.453590610064566e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.955093992175534e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,7.352799002546817e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.955088899005204e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0004722255398519,285.6083374023437,294.1499938964844,295.1432189941406,291.9462280273437,296.8626403808594,294.2344055175781,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715960232384077e-09,0.0010072781005874,-0.0166468247771263,0.0,0.0,0.0,-0.008142203092575,60.0,11.220414161682127,-0.0,-6.917743888834593e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.446522744838148e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,9.947650687536223e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,7.34730128897354e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,9.947645594365896e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0004718724812846,285.6054077148437,294.1499938964844,295.13507080078125,291.9453430175781,296.8473205566406,294.22332763671875,285.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627882687126885e-09,0.0010065248934552,-0.0164161138236522,0.0,0.0,0.0,-0.0080985389649868,60.0,11.203001022338867,-0.0,-6.907401939315605e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.432392835151404e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.93277135421522e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,7.336311682593077e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.93276626104489e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0004711666842922,285.59967041015625,294.1499938964844,295.1203308105469,291.94390869140625,296.81689453125,294.2023620605469,285.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451817302632889e-09,0.0010050213895738,-0.0159549172967672,0.0,0.0,0.0,-0.0080112656578421,60.0,11.16879653930664,-0.0,-6.886750725243473e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.432392835151404e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.93277135421522e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,7.336311682593077e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.93276626104489e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0004711666842922,285.59967041015625,294.1499938964844,295.1203308105469,291.94390869140625,296.81689453125,294.2023620605469,285.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451817302632889e-09,0.0010050213895738,-0.0159549172967672,0.0,0.0,0.0,-0.0080112656578421,60.0,11.16879653930664,-0.0,-6.886750725243473e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.42062761168927e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,9.92038258118555e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,7.32716143829748e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.92037748801522e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0004705790197476,285.594970703125,294.1499938964844,295.109375,291.94305419921875,296.7916259765625,294.1865539550781,285.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305219013569285e-09,0.0010037672473117,-0.0155709022656083,0.0,0.0,0.0,-0.0079385880380868,60.0,11.141003608703612,-0.0,-6.869579749491096e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,9.418374975211918e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,9.918010619003326e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,7.325409387703985e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,9.918005525832996e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0004704665043391,285.5940856933594,294.1499938964844,295.107421875,291.94293212890625,296.78680419921875,294.1835327148437,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277151687328342e-09,0.00100352789741,-0.0154973780736327,0.0,0.0,0.0,-0.0079246778041124,60.0,11.135709762573242,-0.0,-6.866294910423677e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,9.404480806551874e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.903378668241204e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.314602407859638e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.903373575070872e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0004697724652942,285.58868408203125,294.1499938964844,295.0961303710937,291.9423217773437,296.7571105957031,294.16668701171875,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040186238869865e-09,0.0010020474437624,-0.0150438454002141,0.0,0.0,0.0,-0.0078388471156358,60.0,11.10366916656494,-0.0,-6.846047995168193e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,9.404480806551874e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.903378668241204e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.314602407859638e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.903373575070872e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0004697724652942,285.58868408203125,294.1499938964844,295.0961303710937,291.9423217773437,296.7571105957031,294.16668701171875,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040186238869865e-09,0.0010020474437624,-0.0150438454002141,0.0,0.0,0.0,-0.0078388471156358,60.0,11.10366916656494,-0.0,-6.846047995168193e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.390705963596702e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.888872591545804e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,7.303888560272753e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.888868225971235e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0004690843634307,285.5834350585937,294.1499938964844,295.0862121582031,291.9420471191406,296.7278137207031,294.151611328125,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932373703387839e-09,0.0010005796793848,-0.0145942019298672,0.0,0.0,0.0,-0.0077537554316222,60.0,11.07256031036377,-0.0,-6.826005005677871e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.390705963596702e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.888872591545804e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,7.303888560272753e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.888868225971235e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0004690843634307,285.5834350585937,294.1499938964844,295.0862121582031,291.9420471191406,296.7278137207031,294.151611328125,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932373703387839e-09,0.0010005796793848,-0.0145942019298672,0.0,0.0,0.0,-0.0077537554316222,60.0,11.07256031036377,-0.0,-6.826005005677871e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.38389785005711e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,9.88170359050855e-05,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,7.29859311832115e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.88169849733822e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0004687442851718,285.58087158203125,294.1499938964844,295.0816650390625,291.9420166015625,296.7133483886719,294.1448059082031,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847534900738083e-09,0.0009998520836234,-0.0143719557672739,0.0,0.0,0.0,-0.0077116866596043,60.0,11.057402610778809,-0.0,-6.81610927699694e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.377108654007316e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,9.874554234556854e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.293312955880538e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,9.874549141386524e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0004684051673393,285.5783996582031,294.1499938964844,295.07733154296875,291.9420471191406,296.6990051269531,294.138427734375,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762939458975325e-09,0.0009991286788135,-0.0141503429040312,0.0,0.0,0.0,-0.0076697492040693,60.0,11.04242706298828,-0.0,-6.806249075452797e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.363560820929706e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.860287536866964e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,7.282775914063677e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.860283171292394e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004677284450735,285.573486328125,294.1499938964844,295.0693359375,291.94219970703125,296.67059326171875,294.1263427734375,285.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594133156705538e-09,0.0009976866422221,-0.0137081174179911,0.0,0.0,0.0,-0.0075860717333853,60.0,11.012834548950195,-0.0,-6.786594752838937e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.363560820929706e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.860287536866964e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,7.282775914063677e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.860283171292394e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004677284450735,285.573486328125,294.1499938964844,295.0693359375,291.94219970703125,296.67059326171875,294.1263427734375,285.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594133156705538e-09,0.0009976866422221,-0.0137081174179911,0.0,0.0,0.0,-0.0075860717333853,60.0,11.012834548950195,-0.0,-6.786594752838937e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.350162144983189e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.846177999861538e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.272353832377121e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.84617363428697e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004670591442845,285.5687561035156,294.1499938964844,295.0619201660156,291.9425048828125,296.6425476074219,294.1153564453125,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427173821459519e-09,0.0009962590411305,-0.0132707236334681,0.0,0.0,0.0,-0.0075033027678728,60.0,10.983779907226562,-0.0,-6.767182725297971e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.350162144983189e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.846177999861538e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.272353832377121e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.84617363428697e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004670591442845,285.5687561035156,294.1499938964844,295.0619201660156,291.9425048828125,296.6425476074219,294.1153564453125,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427173821459519e-09,0.0009962590411305,-0.0132707236334681,0.0,0.0,0.0,-0.0075033027678728,60.0,10.983779907226562,-0.0,-6.767182725297971e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,9.33691262616776e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.83222562354058e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,7.262048893608153e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,9.832221257966012e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004663973522838,285.56414794921875,294.1499938964844,295.0548400878906,291.9428405761719,296.61492919921875,294.1053161621094,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262080993162499e-09,0.0009948472725227,-0.0128382118418812,0.0,0.0,0.0,-0.0074214590713381,60.0,10.955177307128906,-0.0,-6.748015835000842e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,9.33691262616776e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.83222562354058e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,7.262048893608153e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,9.832221257966012e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004663973522838,285.56414794921875,294.1499938964844,295.0548400878906,291.9428405761719,296.61492919921875,294.1053161621094,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262080993162499e-09,0.0009948472725227,-0.0128382118418812,0.0,0.0,0.0,-0.0074214590713381,60.0,10.955177307128906,-0.0,-6.748015835000842e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,9.32381663005799e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.818434773478656e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,7.251863280544057e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.818430407904088e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0004657431854866,285.5597229003906,294.1499938964844,295.0478515625,291.9431457519531,296.58770751953125,294.09600830078125,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.098901301181513e-09,0.0009934519184753,-0.0124107068404555,0.0,0.0,0.0,-0.0073405639268457,60.0,10.926919937133787,-0.0,-6.72909763466123e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,9.32381663005799e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.818434773478656e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,7.251863280544057e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.818430407904088e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0004657431854866,285.5597229003906,294.1499938964844,295.0478515625,291.9431457519531,296.58770751953125,294.09600830078125,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.098901301181513e-09,0.0009934519184753,-0.0124107068404555,0.0,0.0,0.0,-0.0073405639268457,60.0,10.926919937133787,-0.0,-6.72909763466123e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,9.317359217675404e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.81163466349244e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.246839959407225e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.811629570322113e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004654205986298,285.5575866699219,294.1499938964844,295.0443115234375,291.9432983398437,296.5743103027344,294.0916442871094,285.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018429227732213e-09,0.0009927623905241,-0.0121998796239495,0.0,0.0,0.0,-0.0073006632737815,60.0,10.912904739379885,-0.0,-6.719777445596264e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,9.310933819506316e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.80486802291125e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.241842831717804e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.804863657336682e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0004650996415875,285.5555114746094,294.1499938964844,295.04071044921875,291.9433898925781,296.5610046386719,294.0873718261719,285.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938368380891234e-09,0.0009920777520164,-0.0119901290163397,0.0,0.0,0.0,-0.0072609735652804,60.0,10.898927688598633,-0.0,-6.710511968321954e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.298154327552766e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.791410411708056e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.231903146021068e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.791406046133488e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0004644612781703,285.5514221191406,294.1499938964844,295.0331115722656,291.9434509277344,296.5346374511719,294.0790100097656,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779129980647667e-09,0.0009907169733196,-0.0115729356184601,0.0,0.0,0.0,-0.0071820365265011,60.0,10.871023178100586,-0.0,-6.69210180603841e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.298154327552766e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.791410411708056e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.231903146021068e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.791406046133488e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0004644612781703,285.5514221191406,294.1499938964844,295.0331115722656,291.9434509277344,296.5346374511719,294.0790100097656,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779129980647667e-09,0.0009907169733196,-0.0115729356184601,0.0,0.0,0.0,-0.0071820365265011,60.0,10.871023178100586,-0.0,-6.69210180603841e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.286563727073371e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.779205720406026e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.222888234537095e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,9.779201354831456e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0004638823447749,285.5477905273437,294.1499938964844,295.02557373046875,291.9433288574219,296.5107116699219,294.07147216796875,285.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.6347130577828474e-09,0.0009894819231703,-0.0111945671960711,0.0,0.0,0.0,-0.0071104420349001,60.0,10.845328330993652,-0.0,-6.67542678911559e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
