time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.285553824156524e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.778141975402832e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,7.222102431114763e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.778137609828264e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0004638318787328,285.5474853515625,294.1499938964844,295.0248718261719,291.9432983398437,296.5086364746094,294.07080078125,285.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622123572772807e-09,0.000989374355413,-0.0111615834757685,0.0,0.0,0.0,-0.0071042012423276,60.0,10.843092918395996,-0.0,-6.673973729220961e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.273143950849771e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.765073627931996e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,7.212450873339549e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.765069262357429e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0004632119962479,285.543701171875,294.1499938964844,295.0157165527344,291.9428405761719,296.4829406738281,294.06256103515625,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467495706705904e-09,0.0009880521101877,-0.0107564581558108,0.0,0.0,0.0,-0.0070275454781949,60.0,10.815021514892578,-0.0,-6.65614479089527e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.273143950849771e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.765073627931996e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,7.212450873339549e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.765069262357429e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0004632119962479,285.543701171875,294.1499938964844,295.0157165527344,291.9428405761719,296.4829406738281,294.06256103515625,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467495706705904e-09,0.0009880521101877,-0.0107564581558108,0.0,0.0,0.0,-0.0070275454781949,60.0,10.815021514892578,-0.0,-6.65614479089527e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.260929800802842e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.752211190061644e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.20295065548271e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.752206824487077e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004626018635462,285.5400390625,294.1499938964844,295.00537109375,291.9420166015625,296.45751953125,294.0541687011719,285.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.31529834088451e-09,0.0009867505868896,-0.0103576965630054,0.0,0.0,0.0,-0.0069520943798124,60.0,10.78671169281006,-0.0,-6.638619254317747e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.260929800802842e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.752211190061644e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.20295065548271e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.752206824487077e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004626018635462,285.5400390625,294.1499938964844,295.00537109375,291.9420166015625,296.45751953125,294.0541687011719,285.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.31529834088451e-09,0.0009867505868896,-0.0103576965630054,0.0,0.0,0.0,-0.0069520943798124,60.0,10.78671169281006,-0.0,-6.638619254317747e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.254919132217763e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.745881106937304e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,7.198275125119835e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.745877468958496e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0004623016284313,285.53826904296875,294.1499938964844,294.9996643066406,291.9414367675781,296.4449157714844,294.04986572265625,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240403139732507e-09,0.0009861099533736,-0.0101614659652113,0.0,0.0,0.0,-0.0069149648770689,60.0,10.772393226623535,-0.0,-6.630003923646656e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.248947026208044e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,9.739593224367128e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,7.193630881374702e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,9.739588858792558e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0004620033432729,285.5365295410156,294.1499938964844,294.9935913085937,291.94073486328125,296.4323425292969,294.0455627441406,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.1659977689789685e-09,0.0009854739764705,-0.0099665187299251,0.0,0.0,0.0,-0.0068780803121626,60.0,10.758014678955078,-0.0,-6.62144969965084e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.237082849722356e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.727098949952052e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,7.184402784332633e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.727095311973244e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0004614107019733,285.5331115722656,294.1499938964844,294.9801330566406,291.9389343261719,296.4073181152344,294.03680419921875,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791760832071,0.0,0.0,0.0,-0.0068047912791371,60.0,10.729050636291504,-0.0,-6.604471280979851e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.237082849722356e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.727098949952052e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,7.184402784332633e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.727095311973244e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0004614107019733,285.5331115722656,294.1499938964844,294.9801330566406,291.9389343261719,296.4073181152344,294.03680419921875,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791760832071,0.0,0.0,0.0,-0.0068047912791371,60.0,10.729050636291504,-0.0,-6.604471280979851e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.22542021726258e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.714817861095072e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,7.17533184797503e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.714813495520502e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0004608281305991,285.52984619140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3824768066406,294.02752685546875,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728416029698565e-09,0.0009829670889303,-0.0091984178870916,0.0,0.0,0.0,-0.006732749287039,60.0,10.699297904968262,-0.0,-6.587801948398919e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.22542021726258e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.714817861095072e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,7.17533184797503e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.714813495520502e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0004608281305991,285.52984619140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3824768066406,294.02752685546875,285.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728416029698565e-09,0.0009829670889303,-0.0091984178870916,0.0,0.0,0.0,-0.006732749287039,60.0,10.699297904968262,-0.0,-6.587801948398919e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.213945304509252e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.702733950689436e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.166407158365473e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.702730312710628e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.000460254959762,285.52667236328125,294.1499938964844,294.9471740722656,291.9334716796875,296.3577575683594,294.0176696777344,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618686541914,60.0,10.66878890991211,-0.0,-6.571421806711443e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.213945304509252e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.702733950689436e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,7.166407158365473e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.702730312710628e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.000460254959762,285.52667236328125,294.1499938964844,294.9471740722656,291.9334716796875,296.3577575683594,294.0176696777344,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618686541914,60.0,10.66878890991211,-0.0,-6.571421806711443e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.20267411856912e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.69086540862918e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,7.157640357036144e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.69086104305461e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0004596919461619,285.5236511230469,294.1499938964844,294.9271545410156,291.9296875,296.3331604003906,294.007080078125,285.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589422981065127e-09,0.0009805435547605,-0.0084558138623833,0.0,0.0,0.0,-0.0065922457724809,60.0,10.63737678527832,-0.0,-6.555352882742227e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.20267411856912e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.69086540862918e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,7.157640357036144e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.69086104305461e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0004596919461619,285.5236511230469,294.1499938964844,294.9271545410156,291.9296875,296.3331604003906,294.007080078125,285.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589422981065127e-09,0.0009805435547605,-0.0084558138623833,0.0,0.0,0.0,-0.0065922457724809,60.0,10.63737678527832,-0.0,-6.555352882742227e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.197139297612011e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.685035911388697e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,7.153335172915831e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.685032273409888e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0004594154597725,285.522216796875,294.1499938964844,294.9161682128906,291.9274597167969,296.32086181640625,294.0013427734375,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.5204512638387087e-09,0.0009799541439861,-0.0082750944420695,0.0,0.0,0.0,-0.0065580559894442,60.0,10.62116527557373,-0.0,-6.547467990003497e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.191642311634496e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.679247887106612e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.149059820221737e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.679243521532044e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.000459140894236,285.5207824707031,294.1499938964844,294.90447998046875,291.925048828125,296.3085632324219,293.99542236328125,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451958718869718e-09,0.0009793685749173,-0.0080956295132637,0.0,0.0,0.0,-0.0065241013653576,60.0,10.604764938354492,-0.0,-6.539642782854571e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.180762572214007e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.66779116424732e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,7.140597881516442e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.667787526268512e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004585974384099,285.5180053710937,294.1499938964844,294.8788452148437,291.9195251464844,296.28399658203125,293.9830627441406,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163987112061477e-09,0.0009782086126506,-0.0077404328621923,0.0,0.0,0.0,-0.0064568952657282,60.0,10.571431159973145,-0.0,-6.524169293697923e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.180762572214007e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.66779116424732e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,7.140597881516442e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.667787526268512e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004585974384099,285.5180053710937,294.1499938964844,294.8788452148437,291.9195251464844,296.28399658203125,293.9830627441406,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163987112061477e-09,0.0009782086126506,-0.0077404328621923,0.0,0.0,0.0,-0.0064568952657282,60.0,10.571431159973145,-0.0,-6.524169293697923e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.170096745947376e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.656559268478304e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.13230183464475e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.656554902903736e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004580646636895,285.515380859375,294.1499938964844,294.8500061035156,291.9129943847656,296.2593688964844,294.9693908691406,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.536392211914062,-0.0,-6.509016969857839e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.170096745947376e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.656559268478304e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.13230183464475e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.656554902903736e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004580646636895,285.515380859375,294.1499938964844,294.8500061035156,291.9129943847656,296.2593688964844,294.9693908691406,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.536392211914062,-0.0,-6.509016969857839e-08,0.0,281.9116516113281,283.82110595703125,294.2452087402344,295.7680053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.828737135553101e-21,1.9143685677765504e-21,1.9143685677765504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
