time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004966990672983,293.30224609375,294.1499938964844,295.934326171875,293.7254638671875,295.70526123046875,293.93670654296875,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8813798427581787,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004966990672983,293.30224609375,294.1499938964844,295.934326171875,293.7254638671875,295.70526123046875,293.93670654296875,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8813798427581787,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004975253250449,293.3023376464844,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,293.9364318847656,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8839008808135984,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004975253250449,293.3023376464844,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,293.9364318847656,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8839008808135984,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.975856664823368e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050505743478,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.758999709039927e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001050505743478,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004983146791346,293.3024597167969,294.1499938964844,295.93603515625,293.7235412597656,295.7137145996094,293.9365539550781,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221055361611889e-08,0.001062903786078,-0.033676654100418,0.0,0.0,0.0,-0.0113670630380511,60.0,1.8865785598754885,0.0,-7.70294619201195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.975856664823368e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050505743478,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.758999709039927e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001050505743478,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004983146791346,293.3024597167969,294.1499938964844,295.93603515625,293.7235412597656,295.7137145996094,293.9365539550781,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221055361611889e-08,0.001062903786078,-0.033676654100418,0.0,0.0,0.0,-0.0113670630380511,60.0,1.8865785598754885,0.0,-7.70294619201195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.990269609261304e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001052023435477,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.770209776936099e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001052023435477,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004990346496924,293.3026123046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7178955078125,293.9372863769531,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644517606124,1.34006290508637e-08,0.0010644383728504,-0.034146424382925,0.0,0.0,0.0,-0.011456080712378,60.0,1.8895686864852903,0.0,-7.725219575149822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.990269609261304e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001052023435477,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.770209776936099e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001052023435477,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004990346496924,293.3026123046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7178955078125,293.9372863769531,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644517606124,1.34006290508637e-08,0.0010644383728504,-0.034146424382925,0.0,0.0,0.0,-0.011456080712378,60.0,1.8895686864852903,0.0,-7.725219575149822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.996165317716076e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.000105264429294,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.774795085424557e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.000105264429294,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.000499329122249,293.3026733398437,294.1499938964844,295.939453125,293.7219543457031,295.7200012207031,293.9383544921875,293.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650784242898,1.3474086735243418e-08,0.0010650649201124,-0.0343385860323905,0.0,0.0,0.0,-0.0114924889057874,60.0,1.891343593597412,0.0,-7.734340812248774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001000261981971,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.000105332408566,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.779815496178344e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.000105332408566,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004996515926904,293.302734375,294.1499938964844,295.9410400390625,293.7214050292969,295.7220764160156,293.93914794921875,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657667880877,1.3554513955682525e-08,0.0010657531674951,-0.0345489718019962,0.0,0.0,0.0,-0.0115323634818196,60.0,1.893011212348938,0.0,-7.744332464199034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001001344062387,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001054463500622,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.78823159635067e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001054463500622,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0005001921090297,293.30291748046875,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,293.94158935546875,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066920463927,1.3689330558008804e-08,0.0010669068433344,-0.0349016264081001,0.0,0.0,0.0,-0.011599201709032,60.0,1.8967247009277344,0.0,-7.761096298963821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001001344062387,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001054463500622,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.78823159635067e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001054463500622,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0005001921090297,293.30291748046875,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,293.94158935546875,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066920463927,1.3689330558008804e-08,0.0010669068433344,-0.0349016264081001,0.0,0.0,0.0,-0.011599201709032,60.0,1.8967247009277344,0.0,-7.761096298963821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001002145800157,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001055307802744,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.794467819621786e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001055307802744,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0005005925777368,293.3030700683594,294.1499938964844,295.95001220703125,293.71905517578125,295.7304382324219,293.9452209472656,293.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677740210667,1.3789228425764577e-08,0.0010677602840587,-0.0351629294455051,0.0,0.0,0.0,-0.0116487210616469,60.0,1.900804877281189,0.0,-7.773530086296887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001002145800157,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001055307802744,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.794467819621786e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001055307802744,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0005005925777368,293.3030700683594,294.1499938964844,295.95001220703125,293.71905517578125,295.7304382324219,293.9452209472656,293.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677740210667,1.3789228425764577e-08,0.0010677602840587,-0.0351629294455051,0.0,0.0,0.0,-0.0116487210616469,60.0,1.900804877281189,0.0,-7.773530086296887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001002710196189,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001055902102962,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,7.798857404850423e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001055902102962,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0005008745356462,293.30328369140625,294.1499938964844,295.9549865722656,293.7171936035156,295.7346496582031,293.9488830566406,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683777509257,1.3859549952144334e-08,0.0010683638975024,-0.0353468656539917,0.0,0.0,0.0,-0.0116835944354534,60.0,1.904321432113648,0.0,-7.78228752551513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001002710196189,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001055902102962,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,7.798857404850423e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001055902102962,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0005008745356462,293.30328369140625,294.1499938964844,295.9549865722656,293.7171936035156,295.7346496582031,293.9488830566406,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683777509257,1.3859549952144334e-08,0.0010683638975024,-0.0353468656539917,0.0,0.0,0.0,-0.0116835944354534,60.0,1.904321432113648,0.0,-7.78228752551513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001003026336547,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001056235050782,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.801315950928256e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001056235050782,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0005010324530303,293.303466796875,294.1499938964844,295.958984375,293.71405029296875,295.73883056640625,293.95263671875,293.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687145404517,1.3898941553236456e-08,0.0010687006870284,-0.0354498997330665,0.0,0.0,0.0,-0.0117031224071979,60.0,1.907264351844788,0.0,-7.787195954733761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001003026336547,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001056235050782,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.801315950928256e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001056235050782,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0005010324530303,293.303466796875,294.1499938964844,295.958984375,293.71405029296875,295.73883056640625,293.95263671875,293.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687145404517,1.3898941553236456e-08,0.0010687006870284,-0.0354498997330665,0.0,0.0,0.0,-0.0117031224071979,60.0,1.907264351844788,0.0,-7.787195954733761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001003124416456,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001056338296621,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,7.802078471286222e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001056338296621,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0005010814056731,293.3035888671875,294.1499938964844,295.960693359375,293.71209716796875,295.7409362792969,293.9544982910156,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688173351809,1.3911152230150492e-08,0.0010688034817576,-0.0354818403720855,0.0,0.0,0.0,-0.0117091676220297,60.0,1.9085873365402224,0.0,-7.788717937273759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0005010588211007,293.3036804199219,294.1499938964844,295.9621887207031,293.7098693847656,295.7430114746094,293.9561767578125,293.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905510520828557e-08,0.0010687538888305,-0.0354670844972133,0.0,0.0,0.0,-0.0117063634097576,60.0,1.9093999862670896,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0005009448505006,293.30389404296875,294.1499938964844,295.9647827148437,293.7047424316406,295.7471618652344,293.9593811035156,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877083482327636e-08,0.0010685134911909,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9105231761932373,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0005009448505006,293.30389404296875,294.1499938964844,295.9647827148437,293.7047424316406,295.7471618652344,293.9593811035156,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877083482327636e-08,0.0010685134911909,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9105231761932373,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0005007074796594,293.3041381835937,294.1499938964844,295.96697998046875,293.6988830566406,295.75128173828125,293.9621887207031,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817875732513585e-08,0.001068006386049,-0.0352378636598587,0.0,0.0,0.0,-0.0116629293188452,60.0,1.9107460975646973,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0005007074796594,293.3041381835937,294.1499938964844,295.96697998046875,293.6988830566406,295.75128173828125,293.9621887207031,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817875732513585e-08,0.001068006386049,-0.0352378636598587,0.0,0.0,0.0,-0.0116629293188452,60.0,1.9107460975646973,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001054731910699,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001054731910699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0005003194091841,293.30438232421875,294.1499938964844,295.96893310546875,293.6924743652344,295.7553405761719,293.964599609375,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721080271977826e-08,0.0010671778582036,-0.0349846743047237,0.0,0.0,0.0,-0.0116149391978979,60.0,1.9100472927093504,0.0,-7.765046916574647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001054731910699,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001054731910699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0005003194091841,293.30438232421875,294.1499938964844,295.96893310546875,293.6924743652344,295.7553405761719,293.964599609375,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721080271977826e-08,0.0010671778582036,-0.0349846743047237,0.0,0.0,0.0,-0.0116149391978979,60.0,1.9100472927093504,0.0,-7.765046916574647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001000686024781,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,7.783113687764853e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004998634103685,293.3046569824219,294.1499938964844,295.9708557128906,293.6856384277344,295.75933837890625,293.9669494628906,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662210406735,1.3607333926302091e-08,0.0010662074200809,-0.0346871390938758,0.0,0.0,0.0,-0.0115585615858435,60.0,1.9090958833694456,0.0,-7.750897879077456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001000686024781,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,7.783113687764853e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004998634103685,293.3046569824219,294.1499938964844,295.9708557128906,293.6856384277344,295.75933837890625,293.9669494628906,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662210406735,1.3607333926302091e-08,0.0010662074200809,-0.0346871390938758,0.0,0.0,0.0,-0.0115585615858435,60.0,1.9090958833694456,0.0,-7.750897879077456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.000100015749922,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001053214000421,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,7.77900277171284e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001053214000421,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004995993804186,293.3047790527344,294.1499938964844,295.97186279296875,293.68212890625,295.7613525390625,293.96807861328125,293.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656551457941,1.3541476384659744e-08,0.0010656415252014,-0.0345148667693138,0.0,0.0,0.0,-0.0115258991718292,60.0,1.9084450006484983,0.0,-7.7427124267615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.995720029110088e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004993069451302,293.304931640625,294.1499938964844,295.97296142578125,293.6785583496094,295.7633361816406,293.9691772460937,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468530291049774e-08,0.0010650177719071,-0.0343240499496459,0.0,0.0,0.0,-0.0114897359162569,60.0,1.9077218770980835,0.0,-7.733650164709618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004986802232451,293.3052062988281,294.1499938964844,295.97540283203125,293.6714172363281,295.7673034667969,293.97149658203125,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217106431491e-08,0.001063683303073,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.90621018409729,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004986802232451,293.3052062988281,294.1499938964844,295.97540283203125,293.6714172363281,295.7673034667969,293.97149658203125,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217106431491e-08,0.001063683303073,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.90621018409729,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,9.96753660729155e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001049629645422,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.752528472337872e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001049629645422,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0004978991346433,293.3055419921875,294.1499938964844,295.9783935546875,293.66436767578125,295.771240234375,293.9748840332031,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620291577652,1.3117372965609776e-08,0.0010620160028338,-0.0334054119884967,0.0,0.0,0.0,-0.0113156577572226,60.0,1.9050945043563845,0.0,-7.690101000434879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,9.96753660729155e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001049629645422,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.752528472337872e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001049629645422,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0004978991346433,293.3055419921875,294.1499938964844,295.9783935546875,293.66436767578125,295.771240234375,293.9748840332031,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620291577652,1.3117372965609776e-08,0.0010620160028338,-0.0334054119884967,0.0,0.0,0.0,-0.0113156577572226,60.0,1.9050945043563845,0.0,-7.690101000434879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.952977416105568e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001048096455633,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.741204171907157e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0001048096455633,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004971718299202,293.30584716796875,294.1499938964844,295.98211669921875,293.6575927734375,295.7751770019531,293.9779663085937,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935966964278124e-08,0.0010604683775454,-0.0329308100044727,0.0,0.0,0.0,-0.0112257441505789,60.0,1.903772592544556,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.952977416105568e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001048096455633,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.741204171907157e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0001048096455633,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004971718299202,293.30584716796875,294.1499938964844,295.98211669921875,293.6575927734375,295.7751770019531,293.9779663085937,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935966964278124e-08,0.0010604683775454,-0.0329308100044727,0.0,0.0,0.0,-0.0112257441505789,60.0,1.903772592544556,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,9.936939022736624e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001046407560352,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,7.7287302701734e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001046407560352,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004963707178831,293.30615234375,294.1499938964844,295.9867858886719,293.6512145996094,295.77911376953125,293.9812927246094,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.273613836616505e-08,0.0010587575379759,-0.0324079953134059,0.0,0.0,0.0,-0.0111266700550913,60.0,1.9025520086288448,0.0,-7.642960042630875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,9.936939022736624e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001046407560352,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,7.7287302701734e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001046407560352,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004963707178831,293.30615234375,294.1499938964844,295.9867858886719,293.6512145996094,295.77911376953125,293.9812927246094,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.273613836616505e-08,0.0010587575379759,-0.0324079953134059,0.0,0.0,0.0,-0.0111266700550913,60.0,1.9025520086288448,0.0,-7.642960042630875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.928266081260516e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001045494209392,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001045494209392,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0004959374200552,293.30633544921875,294.1499938964844,295.9895324707031,293.64825439453125,295.7810974121094,293.9835510253906,293.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628071033304876e-08,0.0010578326182439,-0.0321252420544624,0.0,0.0,0.0,-0.0110730929300189,60.0,1.902491331100464,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0004955075564794,293.3064880371094,294.1499938964844,295.9925842285156,293.6454772949219,295.7831115722656,293.98590087890625,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.902445793151856,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004946377011947,293.30682373046875,294.1499938964844,295.99969482421875,293.6404724121094,295.7871398925781,293.9911499023437,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303881469222231e-08,0.00105506030377,-0.0312769785523414,0.0,0.0,0.0,-0.0109123764559626,60.0,1.902831077575684,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
