time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843799829483032,0.3701052665710449,0.3345517814159393,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626792371273041,0.4388072788715362,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372587561607361,0.313310444355011,0.2202803492546081,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549761295318604,0.1480104476213455,0.6769517660140991,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,295.2881164550781,284.9033203125,1.0,0.4602185785770416,1.0,1.0,0.7690520286560059,1.0,-2.3878960609436035,1.1189367771148682,1.268959403038025,0.571326732635498,0.9167253971099854,0.9167253971099854,0.0,105.60208129882812,118.0,64672.91796875,0.0,1202.8873291015625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795078694820404,1.0,0.0,0.0,3.8088901042938232,3.808916091918945,9.680330776973278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9814453125,0.0,1730.5943603515625,1895.4371337890625,0.0,2426.518798828125,0.9419987201690674,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843799829483032,0.3701052665710449,0.3345517814159393,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626792371273041,0.4388072788715362,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372587561607361,0.313310444355011,0.2202803492546081,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549761295318604,0.1480104476213455,0.6769517660140991,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,295.2881164550781,284.9033203125,1.0,0.4602185785770416,1.0,1.0,0.7690520286560059,1.0,-2.3878960609436035,1.1189367771148682,1.268959403038025,0.571326732635498,0.9167253971099854,0.9167253971099854,0.0,105.60208129882812,118.0,64672.91796875,0.0,1202.8873291015625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795078694820404,1.0,0.0,0.0,3.8088901042938232,3.808916091918945,9.680330776973278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9814453125,0.0,1730.5943603515625,1895.4371337890625,0.0,2426.518798828125,0.9419987201690674,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875790536403656,0.3697403967380523,0.3342646956443786,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642279148101806,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.3153933882713318,0.2217977195978164,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358083665370941,0.3197613060474396,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496565937995911,0.1483589559793472,0.67928147315979,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,295.2797546386719,284.9001770019531,1.0,0.4642237424850464,1.0,1.0,0.7707949876785278,1.0,-2.3953988552093506,1.122176170349121,1.2732226848602295,0.5726906061172485,0.8510951399803162,0.8510951399803162,0.0,109.75684356689452,121.0,65041.078125,0.0,1228.5189208984375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982072234153748,1.0,0.0,0.0,3.5814802646636963,3.581504344940185,8.558909030398354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8251953125,0.0,1491.7952880859375,1895.4371337890625,0.0,2455.045166015625,0.8949129581451416,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875790536403656,0.3697403967380523,0.3342646956443786,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642279148101806,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.3153933882713318,0.2217977195978164,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358083665370941,0.3197613060474396,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496565937995911,0.1483589559793472,0.67928147315979,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,295.2797546386719,284.9001770019531,1.0,0.4642237424850464,1.0,1.0,0.7707949876785278,1.0,-2.3953988552093506,1.122176170349121,1.2732226848602295,0.5726906061172485,0.8510951399803162,0.8510951399803162,0.0,109.75684356689452,121.0,65041.078125,0.0,1228.5189208984375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982072234153748,1.0,0.0,0.0,3.5814802646636963,3.581504344940185,8.558909030398354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8251953125,0.0,1491.7952880859375,1895.4371337890625,0.0,2455.045166015625,0.8949129581451416,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729184865951538,0.3702290058135986,0.3344967365264892,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944902420044,0.4655734896659851,0.441416472196579,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830202579498291,0.3168895542621612,0.2227402925491333,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462772369384766,0.3367722034454345,0.3205465376377105,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478865742683411,0.1487137526273727,0.6807446479797363,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,295.28173828125,285.0357666015625,1.0,0.4661570489406585,1.0,1.0,0.7716664671897888,1.0,-2.400806427001953,1.1246287822723389,1.2761776447296145,0.5737809538841248,0.9429738521575928,0.9429738521575928,0.0,111.44700622558594,121.0,64597.484375,0.0,1241.754150390625,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.67401123046875,293.1499938964844,293.1499938964844,279.1499938964844,34466.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791481614112854,1.0,0.0,0.0,3.638492107391357,3.638515710830689,8.833568472255138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.36328125,0.0,1508.9686279296875,1895.4371337890625,0.0,2393.812744140625,0.9038857221603394,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711174726486206,0.3708417117595672,0.3350880146026611,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411766052246,0.4670682549476623,0.4428443312644958,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294873833656311,0.318504273891449,0.2238848060369491,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320363044739,0.3378734886646271,0.3216001987457275,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468575596809387,0.1491575539112091,0.6828312873840332,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,295.2856750488281,285.021240234375,1.0,0.4681524336338043,1.0,1.0,0.7725412845611572,1.0,-2.408377885818481,1.1281481981277466,1.2802296876907349,0.5754815936088562,0.9661110639572144,0.9661110639572144,0.0,112.85871887207033,124.0,64994.2890625,0.0,1256.458251953125,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897997498512268,1.0,0.0,0.0,3.723527193069458,3.7235515117645264,9.251291430700804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6318359375,0.0,1593.2496337890625,1895.4371337890625,0.0,2378.555908203125,0.9195258617401124,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656983375549316,0.3707355260848999,0.3354067206382751,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689425230026245,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208610713481903,0.2257691919803619,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392548263072967,0.3232306241989136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437665224075317,0.1496686339378357,0.6861841082572937,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,295.2811279296875,284.9159545898437,1.0,0.4719906151294708,1.0,1.0,0.7742909789085388,1.0,-2.419604539871216,1.133225440979004,1.2863792181015017,0.5779269337654114,0.8755618929862976,0.8755618929862976,0.0,116.21493530273438,127.0,65907.859375,0.0,1283.6182861328125,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964583039283752,1.0,0.0,0.0,3.628538846969605,3.6285629272460938,8.78530499903718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7900390625,0.0,1525.793701171875,1895.4371337890625,0.0,2439.089599609375,0.9025698900222778,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656983375549316,0.3707355260848999,0.3354067206382751,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689425230026245,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208610713481903,0.2257691919803619,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392548263072967,0.3232306241989136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437665224075317,0.1496686339378357,0.6861841082572937,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,295.2811279296875,284.9159545898437,1.0,0.4719906151294708,1.0,1.0,0.7742909789085388,1.0,-2.419604539871216,1.133225440979004,1.2863792181015017,0.5779269337654114,0.8755618929862976,0.8755618929862976,0.0,116.21493530273438,127.0,65907.859375,0.0,1283.6182861328125,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964583039283752,1.0,0.0,0.0,3.628538846969605,3.6285629272460938,8.78530499903718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7900390625,0.0,1525.793701171875,1895.4371337890625,0.0,2439.089599609375,0.9025698900222778,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614820241928101,0.3716458976268768,0.3360470235347748,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.323906272649765,0.2278119623661041,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412198722362518,0.3249927461147308,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641356885433197,0.1504255086183548,0.689625084400177,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,295.2857971191406,285.033203125,1.0,0.475736528635025,1.0,1.0,0.7760406136512756,1.0,-2.431931972503662,1.138877034187317,1.2930550575256348,0.5805721879005432,0.9979139566421508,0.9979139566421508,0.0,119.24031066894533,130.0,65899.6796875,0.0,1310.9815673828125,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900277376174927,1.0,0.0,0.0,3.779433488845825,3.7794580459594727,9.53118046709278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0703125,0.0,1654.1044921875,1895.4371337890625,0.0,2380.623046875,0.9316673874855042,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614820241928101,0.3716458976268768,0.3360470235347748,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.323906272649765,0.2278119623661041,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412198722362518,0.3249927461147308,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641356885433197,0.1504255086183548,0.689625084400177,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,295.2857971191406,285.033203125,1.0,0.475736528635025,1.0,1.0,0.7760406136512756,1.0,-2.431931972503662,1.138877034187317,1.2930550575256348,0.5805721879005432,0.9979139566421508,0.9979139566421508,0.0,119.24031066894533,130.0,65899.6796875,0.0,1310.9815673828125,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900277376174927,1.0,0.0,0.0,3.779433488845825,3.7794580459594727,9.53118046709278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0703125,0.0,1654.1044921875,1895.4371337890625,0.0,2380.623046875,0.9316673874855042,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564813733100891,0.3713658154010772,0.3362357318401336,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279216766357,0.326173722743988,0.2296515703201294,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424514234066009,0.3265093863010406,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385165452957153,0.1508478224277496,0.6926629543304443,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,295.27947998046875,284.9047546386719,1.0,0.4794016778469085,1.0,1.0,0.7779268622398376,1.0,-2.442253589630127,1.143471360206604,1.298782229423523,0.5827720165252686,0.8912016153335571,0.8912016153335571,0.0,122.57711029052734,133.0,66895.34375,0.0,1337.4266357421875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974207997322083,1.0,0.0,0.0,3.703003406524658,3.703028440475464,9.149587754109234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5,0.0,1609.2744140625,1895.4371337890625,0.0,2447.867919921875,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564813733100891,0.3713658154010772,0.3362357318401336,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279216766357,0.326173722743988,0.2296515703201294,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424514234066009,0.3265093863010406,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385165452957153,0.1508478224277496,0.6926629543304443,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,295.27947998046875,284.9047546386719,1.0,0.4794016778469085,1.0,1.0,0.7779268622398376,1.0,-2.442253589630127,1.143471360206604,1.298782229423523,0.5827720165252686,0.8912016153335571,0.8912016153335571,0.0,122.57711029052734,133.0,66895.34375,0.0,1337.4266357421875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974207997322083,1.0,0.0,0.0,3.703003406524658,3.703028440475464,9.149587754109234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5,0.0,1609.2744140625,1895.4371337890625,0.0,2447.867919921875,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525846004486084,0.3722147047519684,0.3367668986320495,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202586770057678,0.3292095363140106,0.2316576987504959,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318771719932556,0.3443205952644348,0.3281462490558624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636244535446167,0.1515257358551025,0.695685088634491,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,295.28375244140625,285.0396423339844,1.0,0.4829722940921783,1.0,1.0,0.7798131108283997,1.0,-2.4535727500915527,1.1485917568206787,1.3049811124801636,0.5851303339004517,1.0,1.0,0.0,125.58728790283205,136.0,66756.484375,0.0,1363.958740234375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910075187683105,1.0,0.0,0.0,3.832470655441284,3.832495927810669,9.80056142907415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2646484375,0.0,1722.9539794921875,1895.4371337890625,0.0,2389.510009765625,0.9440678358078004,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525846004486084,0.3722147047519684,0.3367668986320495,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202586770057678,0.3292095363140106,0.2316576987504959,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318771719932556,0.3443205952644348,0.3281462490558624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636244535446167,0.1515257358551025,0.695685088634491,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,295.28375244140625,285.0396423339844,1.0,0.4829722940921783,1.0,1.0,0.7798131108283997,1.0,-2.4535727500915527,1.1485917568206787,1.3049811124801636,0.5851303339004517,1.0,1.0,0.0,125.58728790283205,136.0,66756.484375,0.0,1363.958740234375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910075187683105,1.0,0.0,0.0,3.832470655441284,3.832495927810669,9.80056142907415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2646484375,0.0,1722.9539794921875,1895.4371337890625,0.0,2389.510009765625,0.9440678358078004,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508501052856445,0.3722314536571502,0.337104320526123,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258829951286316,0.4768581688404083,0.4528124332427978,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.819554328918457,0.3304732739925384,0.2327162772417068,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306995630264282,0.3450376987457275,0.3290477395057678,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352860927581787,0.1517810076475143,0.6974442601203918,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,295.282470703125,284.8842163085937,1.0,0.4847961664199829,1.0,1.0,0.7807562351226807,1.0,-2.4598917961120605,1.1514639854431152,1.308427810668945,0.5865585207939148,0.9249312877655028,0.9249312877655028,0.0,127.06189727783205,136.0,67924.6953125,0.0,1378.0013427734375,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968396544456482,1.0,0.0,0.0,3.839189291000366,3.839215278625488,9.834953971221694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.03515625,0.0,1751.3802490234375,1895.4371337890625,0.0,2442.566650390625,0.945854663848877,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481812477111816,0.3719483017921448,0.3369753062725067,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92312091588974,0.4775354564189911,0.4535858631134033,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180356025695801,0.3315185010433197,0.2335289716720581,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287370800971985,0.3455172479152679,0.3296302855014801,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337158679962158,0.151903748512268,0.6985068321228027,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,295.27764892578125,284.9014587402344,1.0,0.4865080118179321,1.0,1.0,0.781721293926239,1.0,-2.4636213779449463,1.153050184249878,1.310571312904358,0.5872825384140015,0.9058979153633118,0.9058979153633118,0.0,128.8451690673828,124.0,67842.71875,0.0,1390.152587890625,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.3000793457031,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981875538825989,1.0,0.0,0.0,3.770161867141724,3.770187377929688,9.484475071985798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.873046875,0.0,1686.4798583984375,1895.4371337890625,0.0,2454.865966796875,0.9336000680923462,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851486325263977,0.3716486096382141,0.3364872932434082,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.479028046131134,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.3337692320346832,0.2349570840597152,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.636568546295166,0.1521292626857757,0.6990051865577698,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,295.2709045410156,284.9038391113281,1.0,0.4850164949893951,1.0,1.0,0.7836515307426453,1.0,-2.46777868270874,1.1545982360839844,1.313180446624756,0.5878181457519531,0.8477416634559631,0.8477416634559631,0.0,126.58413696289062,112.0,68157.7109375,0.0,1385.8702392578125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006547689437866,1.0,0.0,0.0,3.552614212036133,3.552637815475464,8.42149859181518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.759765625,0.0,1457.9462890625,1895.4371337890625,0.0,2477.412841796875,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851486325263977,0.3716486096382141,0.3364872932434082,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.479028046131134,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.3337692320346832,0.2349570840597152,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.636568546295166,0.1521292626857757,0.6990051865577698,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,295.2709045410156,284.9038391113281,1.0,0.4850164949893951,1.0,1.0,0.7836515307426453,1.0,-2.46777868270874,1.1545982360839844,1.313180446624756,0.5878181457519531,0.8477416634559631,0.8477416634559631,0.0,126.58413696289062,112.0,68157.7109375,0.0,1385.8702392578125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006547689437866,1.0,0.0,0.0,3.552614212036133,3.552637815475464,8.42149859181518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.759765625,0.0,1457.9462890625,1895.4371337890625,0.0,2477.412841796875,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638823628425598,0.372761607170105,0.3369756937026977,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.481763482093811,0.4568460881710052,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370708525180816,0.2368953675031662,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253341674805,0.3485203981399536,0.3318217098712921,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457513570785522,0.1528549343347549,0.7003551125526428,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,295.2787475585937,285.0109558105469,1.0,0.4811035692691803,1.0,1.0,0.7855817675590515,1.0,-2.476433038711548,1.1583949327468872,1.3180381059646606,0.5895058512687683,0.9506369233131408,0.9506369233131408,0.0,119.72699737548828,100.0,68050.0546875,0.0,1367.8310546875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926717400550842,1.0,0.0,0.0,3.689322471618652,3.6893463134765625,9.082104952540248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7578125,0.0,1555.5771484375,1895.4371337890625,0.0,2404.622802734375,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638823628425598,0.372761607170105,0.3369756937026977,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.481763482093811,0.4568460881710052,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370708525180816,0.2368953675031662,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253341674805,0.3485203981399536,0.3318217098712921,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457513570785522,0.1528549343347549,0.7003551125526428,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,295.2787475585937,285.0109558105469,1.0,0.4811035692691803,1.0,1.0,0.7855817675590515,1.0,-2.476433038711548,1.1583949327468872,1.3180381059646606,0.5895058512687683,0.9506369233131408,0.9506369233131408,0.0,119.72699737548828,100.0,68050.0546875,0.0,1367.8310546875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926717400550842,1.0,0.0,0.0,3.689322471618652,3.6893463134765625,9.082104952540248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7578125,0.0,1555.5771484375,1895.4371337890625,0.0,2404.622802734375,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809165954589844,0.3727487623691559,0.3368983566761017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835564792156219,0.4584332704544067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540582180023,0.2385735064744949,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498566746711731,0.3329223394393921,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658744215965271,0.153354212641716,0.7013413310050964,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,295.2753295898437,284.9200134277344,1.0,0.4756492674350738,1.0,1.0,0.7874330878257751,1.0,-2.482775926589966,1.1610454320907593,1.3217304944992063,0.5907177329063416,0.8670902252197266,0.8670902252197266,0.0,111.1317138671875,88.0,68800.796875,0.0,1339.4130859375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984969019889832,1.0,0.0,0.0,3.580495595932007,3.580519437789917,8.554204100619245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3642578125,0.0,1474.0465087890625,1895.4371337890625,0.0,2457.6904296875,0.8921491503715515,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809165954589844,0.3727487623691559,0.3368983566761017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835564792156219,0.4584332704544067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540582180023,0.2385735064744949,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498566746711731,0.3329223394393921,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658744215965271,0.153354212641716,0.7013413310050964,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,295.2753295898437,284.9200134277344,1.0,0.4756492674350738,1.0,1.0,0.7874330878257751,1.0,-2.482775926589966,1.1610454320907593,1.3217304944992063,0.5907177329063416,0.8670902252197266,0.8670902252197266,0.0,111.1317138671875,88.0,68800.796875,0.0,1339.4130859375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984969019889832,1.0,0.0,0.0,3.580495595932007,3.580519437789917,8.554204100619245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3642578125,0.0,1474.0465087890625,1895.4371337890625,0.0,2457.6904296875,0.8921491503715515,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053850769996644,0.373759001493454,0.3371596336364746,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861908555030823,0.4602607190608978,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518116474151611,0.3341665267944336,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775471568107605,0.1541619896888733,0.7025325298309326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,295.2818603515625,285.0190734863281,1.0,0.4692522287368774,1.0,1.0,0.7892844676971436,1.0,-2.4904496669769287,1.1643859148025513,1.3260637521743774,0.5921888947486877,0.9736002683639526,0.9736002683639526,0.0,100.96134948730467,76.0,68747.8828125,0.0,1305.8045654296875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345995903015,1.0,0.0,0.0,3.730003833770752,3.73002815246582,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7236328125,0.0,1597.97900390625,1895.4371337890625,0.0,2400.651123046875,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053850769996644,0.373759001493454,0.3371596336364746,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861908555030823,0.4602607190608978,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518116474151611,0.3341665267944336,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775471568107605,0.1541619896888733,0.7025325298309326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,295.2818603515625,285.0190734863281,1.0,0.4692522287368774,1.0,1.0,0.7892844676971436,1.0,-2.4904496669769287,1.1643859148025513,1.3260637521743774,0.5921888947486877,0.9736002683639526,0.9736002683639526,0.0,100.96134948730467,76.0,68747.8828125,0.0,1305.8045654296875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345995903015,1.0,0.0,0.0,3.730003833770752,3.73002815246582,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7236328125,0.0,1597.97900390625,1895.4371337890625,0.0,2400.651123046875,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.91917622089386,0.3737818598747253,0.3372898399829864,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871802031993866,0.4582853615283966,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921638131141663,0.3443441390991211,0.2413984537124633,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996025919914246,0.3525073528289795,0.3348296880722046,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875868439674377,0.1544592231512069,0.7034050822257996,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,295.2807312011719,284.86737060546875,1.0,0.4656685292720794,1.0,1.0,0.7902101278305054,1.0,-2.489889144897461,1.1637707948684692,1.3261184692382812,0.592218816280365,0.8770902752876282,0.8770902752876282,0.0,96.27444458007812,76.0,69638.3359375,0.0,1285.918212890625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978121638298035,1.0,0.0,0.0,3.713648796081543,3.7136733531951904,9.202269097841054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2451171875,0.0,1610.37158203125,1895.4371337890625,0.0,2451.43896484375,0.9177733063697816,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292557835578918,0.3735634684562683,0.3370096981525421,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179170131683,0.4452889561653137,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020127654075624,0.3455109000205993,0.2421400696039199,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091583490371704,0.3529879450798034,0.3352091610431671,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948179602622986,0.1546261310577392,0.7037432789802551,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,295.2811279296875,284.89404296875,1.0,0.4613014161586761,1.0,1.0,0.7911462783813477,1.0,-2.477065086364746,1.157212734222412,1.3198524713516235,0.588428795337677,0.8627634048461914,0.8627634048461914,0.0,92.70320892333984,64.0,69077.59375,0.0,1254.5284423828125,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984191179275513,1.0,0.0,0.0,3.615305662155152,3.6153297424316406,8.721341941964056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4482421875,0.0,1517.5657958984375,1895.4371337890625,0.0,2456.980224609375,0.9000069499015808,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546436667442322,0.3742932677268982,0.3371545374393463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113601207733,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001359462738,0.2440082728862762,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689717292786,0.3546760082244873,0.3363498449325561,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127454280853271,0.1553105115890503,0.7050586342811584,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,295.3155212402344,284.9739990234375,1.0,0.4511415660381317,1.0,1.0,0.7930185794830322,1.0,-2.4458677768707275,1.1412986516952517,1.304569125175476,0.579644501209259,0.9364117383956908,0.9364117383956908,0.0,84.71231079101562,82.0,67953.5859375,0.0,1184.0286865234375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901630997657776,1.0,0.0,0.0,3.712773084640503,3.7127974033355713,9.197930239679408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6806640625,0.0,1589.541259765625,1895.4371337890625,0.0,2381.85009765625,0.9174734354019164,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546436667442322,0.3742932677268982,0.3371545374393463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113601207733,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001359462738,0.2440082728862762,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689717292786,0.3546760082244873,0.3363498449325561,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127454280853271,0.1553105115890503,0.7050586342811584,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,295.3155212402344,284.9739990234375,1.0,0.4511415660381317,1.0,1.0,0.7930185794830322,1.0,-2.4458677768707275,1.1412986516952517,1.304569125175476,0.579644501209259,0.9364117383956908,0.9364117383956908,0.0,84.71231079101562,82.0,67953.5859375,0.0,1184.0286865234375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901630997657776,1.0,0.0,0.0,3.712773084640503,3.7127974033355713,9.197930239679408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6806640625,0.0,1589.541259765625,1895.4371337890625,0.0,2381.85009765625,0.9174734354019164,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598737359046936,0.3741860389709472,0.3371677100658417,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085277616977691,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154640197754,0.3513543307781219,0.2458938956260681,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422551393508912,0.3558521270751953,0.3375244140625,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171469926834106,0.1558800190687179,0.707517683506012,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,295.35302734375,284.9160461425781,1.0,0.450822114944458,1.0,1.0,0.7948908805847168,1.0,-2.4448790550231934,1.140445590019226,1.3044334650039673,0.5785107612609863,0.8557469248771667,0.8557469248771667,0.0,83.26870727539062,100.0,68212.1484375,0.0,1176.8800048828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932300567626953,1.0,0.0,0.0,3.545391321182251,3.545414924621582,8.387289653910557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.083984375,0.0,1442.3431396484375,1895.4371337890625,0.0,2409.697509765625,0.8854450583457947,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598737359046936,0.3741860389709472,0.3371677100658417,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085277616977691,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154640197754,0.3513543307781219,0.2458938956260681,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422551393508912,0.3558521270751953,0.3375244140625,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171469926834106,0.1558800190687179,0.707517683506012,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,295.35302734375,284.9160461425781,1.0,0.450822114944458,1.0,1.0,0.7948908805847168,1.0,-2.4448790550231934,1.140445590019226,1.3044334650039673,0.5785107612609863,0.8557469248771667,0.8557469248771667,0.0,83.26870727539062,100.0,68212.1484375,0.0,1176.8800048828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932300567626953,1.0,0.0,0.0,3.545391321182251,3.545414924621582,8.387289653910557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.083984375,0.0,1442.3431396484375,1895.4371337890625,0.0,2409.697509765625,0.8854450583457947,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503726363182068,0.375285267829895,0.3380035161972046,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210479855537414,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.354944497346878,0.2483094036579132,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237850666046,0.357805460691452,0.3392772674560547,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114943265914917,0.1568381488323211,0.7118547558784485,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,295.3768005371094,285.0331115722656,1.0,0.4573885798454284,1.0,1.0,0.7959880828857422,1.0,-2.4711222648620605,1.1532135009765625,1.3179088830947876,0.5849847793579102,0.97526752948761,0.97526752948761,0.0,86.8660659790039,118.0,68599.125,0.0,1222.8250732421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865498065948486,1.0,0.0,0.0,3.708640098571777,3.708663940429688,9.177463766718574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1767578125,0.0,1571.15576171875,1895.4371337890625,0.0,2349.1416015625,0.9156261682510376,1.0,0.0,3.0,1.0,0.0
