time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503726363182068,0.375285267829895,0.3380035161972046,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210479855537414,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.354944497346878,0.2483094036579132,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237850666046,0.357805460691452,0.3392772674560547,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114943265914917,0.1568381488323211,0.7118547558784485,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,295.3768005371094,285.0331115722656,1.0,0.4573885798454284,1.0,1.0,0.7959880828857422,1.0,-2.4711222648620605,1.1532135009765625,1.3179088830947876,0.5849847793579102,0.97526752948761,0.97526752948761,0.0,86.8660659790039,118.0,68599.125,0.0,1222.8250732421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865498065948486,1.0,0.0,0.0,3.708640098571777,3.708663940429688,9.177463766718574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1767578125,0.0,1571.15576171875,1895.4371337890625,0.0,2349.1416015625,0.9156261682510376,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928494155406952,0.3752082884311676,0.3384657800197601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512641966342926,0.4481548964977264,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217856407166,0.3578143417835235,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126779437065125,0.3590199947357178,0.3408903181552887,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975982189178467,0.1574256718158722,0.716275155544281,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,295.3594055175781,284.93914794921875,1.0,0.4689920246601105,1.0,1.0,0.7970852851867676,1.0,-2.5142765045166016,1.174329400062561,1.33994722366333,0.5960738658905029,0.9036493301391602,0.9036493301391602,0.0,94.54818725585938,121.0,70415.796875,0.0,1307.9100341796875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950656414031982,1.0,0.0,0.0,3.669649124145508,3.669673442840576,8.98550183592306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.732421875,0.0,1560.2745361328125,1895.4371337890625,0.0,2426.39990234375,0.9107657670974731,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928494155406952,0.3752082884311676,0.3384657800197601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512641966342926,0.4481548964977264,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217856407166,0.3578143417835235,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126779437065125,0.3590199947357178,0.3408903181552887,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975982189178467,0.1574256718158722,0.716275155544281,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,295.3594055175781,284.93914794921875,1.0,0.4689920246601105,1.0,1.0,0.7970852851867676,1.0,-2.5142765045166016,1.174329400062561,1.33994722366333,0.5960738658905029,0.9036493301391602,0.9036493301391602,0.0,94.54818725585938,121.0,70415.796875,0.0,1307.9100341796875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950656414031982,1.0,0.0,0.0,3.669649124145508,3.669673442840576,8.98550183592306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.732421875,0.0,1560.2745361328125,1895.4371337890625,0.0,2426.39990234375,0.9107657670974731,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918976902961731,0.3755800127983093,0.3386572897434234,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121026635169983,0.4604571461677551,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037503004074096,0.3595619201660156,0.2517896890640259,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044105410575868,0.3598399460315704,0.3416161239147186,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915081739425659,0.1577467769384384,0.7180215716362,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,295.3460388183594,285.0776672363281,1.0,0.4739136397838592,1.0,1.0,0.7976338863372803,1.0,-2.5336546897888184,1.183764100074768,1.3498904705047607,0.6011817455291748,1.0,1.0,0.0,98.17342376708984,121.0,70335.3828125,0.0,1347.7572021484375,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915577292442322,1.0,0.0,0.0,3.74940824508667,3.7494325637817374,9.380343612974684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.115234375,0.0,1620.4970703125,1895.4371337890625,0.0,2394.503662109375,0.9266588687896729,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119312167167664,0.3761483430862427,0.3392222225666046,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114779472351074,0.470645010471344,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986505270004272,0.3614714443683624,0.2531621158123016,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985018730163574,0.3608222007751465,0.342596024274826,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868565678596497,0.15812948346138,0.7201389074325562,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,295.3345642089844,285.0870056152344,1.0,0.4785095453262329,1.0,1.0,0.7989898324012756,1.0,-2.551945686340332,1.1924947500228882,1.3594508171081543,0.605739176273346,1.0,1.0,0.0,101.3115463256836,124.0,70892.9296875,0.0,1384.6583251953125,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32833.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922295928001404,1.0,0.0,0.0,3.817420482635498,3.817445516586304,9.723738685352146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.837890625,0.0,1702.754638671875,1895.4371337890625,0.0,2400.60546875,0.94053715467453,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963670134544373,0.3758605718612671,0.3395997285842895,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942129850387572,0.5088475346565247,0.4829960763454437,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642503321170807,0.25550577044487,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.884604811668396,0.3618436157703399,0.3441006243228912,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758544445037842,0.1583996564149856,0.7233065366744995,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,295.2990417480469,284.9214172363281,1.0,0.4863308668136596,1.0,1.0,0.8017017245292664,1.0,-2.575331926345825,1.203335881233215,1.37199604511261,0.6116269826889038,0.9412811994552612,0.9412811994552612,0.0,108.30953979492188,127.0,72628.0859375,0.0,1445.84716796875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017996549606323,1.0,0.0,0.0,3.8287954330444336,3.828821182250977,9.781773542272276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.912109375,0.0,1742.495849609375,1895.4371337890625,0.0,2487.890380859375,0.9452944993972778,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963670134544373,0.3758605718612671,0.3395997285842895,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942129850387572,0.5088475346565247,0.4829960763454437,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642503321170807,0.25550577044487,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.884604811668396,0.3618436157703399,0.3441006243228912,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758544445037842,0.1583996564149856,0.7233065366744995,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,295.2990417480469,284.9214172363281,1.0,0.4863308668136596,1.0,1.0,0.8017017245292664,1.0,-2.575331926345825,1.203335881233215,1.37199604511261,0.6116269826889038,0.9412811994552612,0.9412811994552612,0.0,108.30953979492188,127.0,72628.0859375,0.0,1445.84716796875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017996549606323,1.0,0.0,0.0,3.8287954330444336,3.828821182250977,9.781773542272276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.912109375,0.0,1742.495849609375,1895.4371337890625,0.0,2487.890380859375,0.9452944993972778,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797533512115479,0.375104546546936,0.3391312658786773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966178894044,0.5077171325683594,0.481624573469162,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724377155303955,0.3666379749774933,0.257344514131546,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623421192169189,0.3448590040206909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582857221364975,0.7242975234985352,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,295.27606201171875,284.89556884765625,1.0,0.4917440712451935,1.0,1.0,0.8044136166572571,1.0,-2.5777978897094727,1.2039272785186768,1.373870611190796,0.6115862131118774,0.8631579875946045,0.8631579875946045,0.0,115.7427749633789,130.0,72899.4609375,0.0,1481.55029296875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803696118775406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.548828125,0.0,1543.0166015625,1895.4371337890625,0.0,2526.20263671875,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797533512115479,0.375104546546936,0.3391312658786773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966178894044,0.5077171325683594,0.481624573469162,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724377155303955,0.3666379749774933,0.257344514131546,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623421192169189,0.3448590040206909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582857221364975,0.7242975234985352,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,295.27606201171875,284.89556884765625,1.0,0.4917440712451935,1.0,1.0,0.8044136166572571,1.0,-2.5777978897094727,1.2039272785186768,1.373870611190796,0.6115862131118774,0.8631579875946045,0.8631579875946045,0.0,115.7427749633789,130.0,72899.4609375,0.0,1481.55029296875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803696118775406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.548828125,0.0,1543.0166015625,1895.4371337890625,0.0,2526.20263671875,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712385296821594,0.3758682608604431,0.3397111296653747,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092160701751709,0.4827208518981933,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113713264465,0.3702093958854675,0.2597842812538147,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088364601135,0.3638735711574554,0.3462518453598022,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573925614356995,0.15866519510746,0.7262570261955261,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,295.2786560058594,285.0083312988281,1.0,0.4962356090545654,1.0,1.0,0.806840181350708,1.0,-2.586763620376587,1.2078111171722412,1.3789526224136353,0.6133367419242859,0.966977596282959,0.966977596282959,0.0,120.60855102539062,133.0,72671.984375,0.0,1514.9852294921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458841323853,1.0,0.0,0.0,3.755730628967285,3.7557551860809326,9.412004828845966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.841796875,0.0,1633.96337890625,1895.4371337890625,0.0,2467.273681640625,0.926929771900177,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712385296821594,0.3758682608604431,0.3397111296653747,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092160701751709,0.4827208518981933,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113713264465,0.3702093958854675,0.2597842812538147,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088364601135,0.3638735711574554,0.3462518453598022,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573925614356995,0.15866519510746,0.7262570261955261,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,295.2786560058594,285.0083312988281,1.0,0.4962356090545654,1.0,1.0,0.806840181350708,1.0,-2.586763620376587,1.2078111171722412,1.3789526224136353,0.6133367419242859,0.966977596282959,0.966977596282959,0.0,120.60855102539062,133.0,72671.984375,0.0,1514.9852294921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458841323853,1.0,0.0,0.0,3.755730628967285,3.7557551860809326,9.412004828845966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.841796875,0.0,1633.96337890625,1895.4371337890625,0.0,2467.273681640625,0.926929771900177,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638813495635986,0.3755195736885071,0.3398195505142212,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628567099571228,0.5101648569107056,0.4839666187763214,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731861114502,0.3730030655860901,0.2619940936565399,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178642272949,0.3647386431694031,0.3474258482456207,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522653102874756,0.1587991416454315,0.7280502915382385,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,295.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092667460441589,1.0,-2.5946168899536133,1.2111209630966189,1.3834960460662842,0.6149531602859497,0.8797910809516907,0.8797910809516907,0.0,124.95392608642578,136.0,73386.0234375,0.0,1544.8143310546875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649961709976196,3.6499860286712646,8.889347782314871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.4051513671875,1895.4371337890625,0.0,2521.718994140625,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638813495635986,0.3755195736885071,0.3398195505142212,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628567099571228,0.5101648569107056,0.4839666187763214,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731861114502,0.3730030655860901,0.2619940936565399,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178642272949,0.3647386431694031,0.3474258482456207,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522653102874756,0.1587991416454315,0.7280502915382385,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,295.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092667460441589,1.0,-2.5946168899536133,1.2111209630966189,1.3834960460662842,0.6149531602859497,0.8797910809516907,0.8797910809516907,0.0,124.95392608642578,136.0,73386.0234375,0.0,1544.8143310546875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649961709976196,3.6499860286712646,8.889347782314871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.4051513671875,1895.4371337890625,0.0,2521.718994140625,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608130812644958,0.3757926821708679,0.3398812711238861,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.959682822227478,0.5110745429992676,0.4846421778202057,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594768047332764,0.374751329421997,0.2631088197231293,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529207706451416,0.3654294908046722,0.3479761481285095,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501209735870361,0.158978059887886,0.728809654712677,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,295.2734680175781,285.0413818359375,1.0,0.5019756555557251,1.0,1.0,0.810479998588562,1.0,-2.5984115600585938,1.212728500366211,1.3856831789016724,0.6156669855117798,0.9704490900039672,0.9704490900039672,0.0,126.8797607421875,136.0,72871.4375,0.0,1558.523193359375,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007949590682983,1.0,0.0,0.0,3.707507610321045,3.707531690597534,9.1718590056189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.623046875,0.0,1580.894287109375,1895.4371337890625,0.0,2478.69580078125,0.9183780550956726,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588221669197083,0.3761951923370361,0.3402924239635467,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576240181922911,0.5121461749076843,0.4856801033020019,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585736155509949,0.3766187131404876,0.2644388377666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512832522392273,0.3662454783916473,0.3487785756587982,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487410664558411,0.1592390984296798,0.7301376461982727,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,295.2769775390625,285.0191345214844,1.0,0.5038023591041565,1.0,1.0,0.8115823864936829,1.0,-2.60430908203125,1.2153931856155396,1.388916015625,0.6169942021369934,0.9876510500907898,0.9876510500907898,0.0,128.4618682861328,139.0,73217.9375,0.0,1573.638427734375,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003671169281006,1.0,0.0,0.0,3.784881114959717,3.784905910491944,9.558676765664131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1845703125,0.0,1664.45068359375,1895.4371337890625,0.0,2474.78173828125,0.9333263635635376,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85333251953125,0.3757223188877105,0.3402805924415588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362879753112,0.5131314992904663,0.4870193004608154,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957939147949,0.3794008195400238,0.2666343152523041,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670002818107605,0.3498448729515075,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450810432434082,0.1593661308288574,0.7318519353866577,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,295.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137871026992798,1.0,-2.611889839172364,1.2186239957809448,1.393265724182129,0.618644118309021,0.8888380527496338,0.8888380527496338,0.0,132.10655212402344,142.0,73984.0546875,0.0,1600.326904296875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098112059291452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.8243408203125,1895.4371337890625,0.0,2534.544677734375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85333251953125,0.3757223188877105,0.3402805924415588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362879753112,0.5131314992904663,0.4870193004608154,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957939147949,0.3794008195400238,0.2666343152523041,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670002818107605,0.3498448729515075,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450810432434082,0.1593661308288574,0.7318519353866577,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,295.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137871026992798,1.0,-2.611889839172364,1.2186239957809448,1.393265724182129,0.618644118309021,0.8888380527496338,0.8888380527496338,0.0,132.10655212402344,142.0,73984.0546875,0.0,1600.326904296875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098112059291452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.8243408203125,1895.4371337890625,0.0,2534.544677734375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493351340293884,0.3763470947742462,0.3406611382961273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420117378236,0.5150805115699768,0.4886767566204071,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535840511322021,0.3830658197402954,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083031654358,0.368425965309143,0.3510846197605133,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423606276512146,0.1597894430160522,0.7337660193443298,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,295.2750244140625,285.01885986328125,1.0,0.5104642510414124,1.0,1.0,0.8159918785095215,1.0,-2.6210620403289795,1.2226736545562744,1.398388385772705,0.6206116676330566,0.9996232390403748,0.9996232390403748,0.0,135.21560668945312,130.0,73749.765625,0.0,1627.01123046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.822223424911499,9.748093816597247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.8399658203125,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493351340293884,0.3763470947742462,0.3406611382961273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420117378236,0.5150805115699768,0.4886767566204071,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535840511322021,0.3830658197402954,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083031654358,0.368425965309143,0.3510846197605133,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423606276512146,0.1597894430160522,0.7337660193443298,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,295.2750244140625,285.01885986328125,1.0,0.5104642510414124,1.0,1.0,0.8159918785095215,1.0,-2.6210620403289795,1.2226736545562744,1.398388385772705,0.6206116676330566,0.9996232390403748,0.9996232390403748,0.0,135.21560668945312,130.0,73749.765625,0.0,1627.01123046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.822223424911499,9.748093816597247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.8399658203125,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533145189285278,0.3758549690246582,0.3404048085212707,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345006465912,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599884510040283,0.385905772447586,0.2711420953273773,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.3691226243972778,0.3518560826778412,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697295665741,0.1599155664443969,0.7343136668205261,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,295.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182797431945801,1.0,-2.62609601020813,1.2246307134628296,1.4014651775360107,0.621638834476471,0.894207775592804,0.894207775592804,0.0,132.67486572265625,118.0,74461.1328125,0.0,1622.7100830078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824853897095,9.277508752347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.679443359375,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533145189285278,0.3758549690246582,0.3404048085212707,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345006465912,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599884510040283,0.385905772447586,0.2711420953273773,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.3691226243972778,0.3518560826778412,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697295665741,0.1599155664443969,0.7343136668205261,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,295.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182797431945801,1.0,-2.62609601020813,1.2246307134628296,1.4014651775360107,0.621638834476471,0.894207775592804,0.894207775592804,0.0,132.67486572265625,118.0,74461.1328125,0.0,1622.7100830078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824853897095,9.277508752347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.679443359375,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865024983882904,0.3765426278114319,0.3404485583305359,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897106349468231,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531718254089,0.3705569207668304,0.3526953458786011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546978950500488,0.1604054570198059,0.7346018552780151,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,295.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205676674842834,1.0,-2.6316463947296143,1.2268810272216797,1.4047653675079346,0.6226761937141418,1.0,1.0,0.0,125.88054656982422,106.0,74070.6328125,0.0,1600.042236328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.8319091796875,1895.4371337890625,0.0,2501.814453125,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865024983882904,0.3765426278114319,0.3404485583305359,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897106349468231,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531718254089,0.3705569207668304,0.3526953458786011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546978950500488,0.1604054570198059,0.7346018552780151,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,295.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205676674842834,1.0,-2.6316463947296143,1.2268810272216797,1.4047653675079346,0.6226761937141418,1.0,1.0,0.0,125.88054656982422,106.0,74070.6328125,0.0,1600.042236328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.8319091796875,1895.4371337890625,0.0,2501.814453125,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.873134970664978,0.3764468729496002,0.3404768109321594,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771816730499268,0.5184851288795471,0.4915824234485626,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838683366775513,0.3912893831729889,0.2745161652565002,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687012195587158,0.3710210621356964,0.3531498610973358,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610063910484314,0.1605737805366516,0.7349046468734741,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,295.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.8217115998268127,1.0,-2.63472056388855,1.228136658668518,1.4065839052200315,0.6233628988265991,0.905387818813324,0.905387818813324,0.0,121.61266326904295,106.0,75012.5703125,0.0,1585.1722412109375,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.830195903778076,3.8302218914031982,9.788930128706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.943359375,0.0,1749.32763671875,1895.4371337890625,0.0,2550.874755859375,0.9442593455314636,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815205693244934,0.3761624693870544,0.340065449476242,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857369065284728,0.5188205242156982,0.4917613863945007,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937827944755554,0.3927234709262848,0.2753865122795105,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774611353874207,0.3713093101978302,0.3532775640487671,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676539182662964,0.1606561094522476,0.7345345616340637,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,295.2683410644531,284.8988342285156,1.0,0.4994622468948364,1.0,1.0,0.8228265047073364,1.0,-2.6351983547210693,1.2281224727630615,1.4070757627487185,0.6233513951301575,0.8967717289924622,0.8967717289924622,0.0,117.2557373046875,94.0,74734.4765625,0.0,1566.2650146484375,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095976710319519,1.0,0.0,0.0,3.7500698566436768,3.7500953674316406,9.383654742123326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.84765625,0.0,1666.6182861328125,1895.4371337890625,0.0,2559.48876953125,0.9297085404396056,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014416337013244,0.3769124150276184,0.3401219248771667,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209270119667053,0.4873780906200409,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175669550895692,0.3966757357120514,0.2776899039745331,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979049324989319,0.3727706670761108,0.3540911078453064,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833221912384033,0.1612434387207031,0.7350184917449951,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,295.2756042480469,285.0119323730469,1.0,0.4926351606845855,1.0,1.0,0.825056254863739,1.0,-2.630854845046997,1.2253636121749878,1.4054912328720093,0.6224631071090698,1.0,1.0,0.0,108.3284683227539,82.0,74131.15625,0.0,1522.223388671875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599257469177246,3.859951496124268,9.941483085640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.296142578125,1895.4371337890625,0.0,2511.81884765625,0.9505965113639832,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014416337013244,0.3769124150276184,0.3401219248771667,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209270119667053,0.4873780906200409,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175669550895692,0.3966757357120514,0.2776899039745331,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979049324989319,0.3727706670761108,0.3540911078453064,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833221912384033,0.1612434387207031,0.7350184917449951,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,295.2756042480469,285.0119323730469,1.0,0.4926351606845855,1.0,1.0,0.825056254863739,1.0,-2.630854845046997,1.2253636121749878,1.4054912328720093,0.6224631071090698,1.0,1.0,0.0,108.3284683227539,82.0,74131.15625,0.0,1522.223388671875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599257469177246,3.859951496124268,9.941483085640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.296142578125,1895.4371337890625,0.0,2511.81884765625,0.9505965113639832,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920198440552,0.3763701617717743,0.3396995961666107,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831596374512,0.3996273279190063,0.2797338962554931,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917227268218994,0.3733706474304199,0.3546369671821594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614320576190948,0.7351717948913574,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,295.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272860646247864,1.0,-2.604450464248657,1.2119210958480835,1.3925292491912842,0.6149249076843262,0.8746396899223328,0.8746396899223328,0.0,100.5339813232422,70.0,73860.703125,0.0,1449.82373046875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155604362487793,3.715585947036743,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5224609375,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920198440552,0.3763701617717743,0.3396995961666107,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831596374512,0.3996273279190063,0.2797338962554931,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917227268218994,0.3733706474304199,0.3546369671821594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614320576190948,0.7351717948913574,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,295.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272860646247864,1.0,-2.604450464248657,1.2119210958480835,1.3925292491912842,0.6149249076843262,0.8746396899223328,0.8746396899223328,0.0,100.5339813232422,70.0,73860.703125,0.0,1449.82373046875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155604362487793,3.715585947036743,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5224609375,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458898305892944,0.3769214153289795,0.3396435678005218,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034945964813232,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435668587684632,0.3746415376663208,0.3553340137004852,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493216276168,0.735527515411377,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,295.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290246725082397,1.0,-2.570362091064453,1.1947216987609863,1.3756403923034668,0.6057668924331665,0.944546103477478,0.944546103477478,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.1015625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.78259801864624,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.765625,1895.4371337890625,0.0,2485.0546875,0.9337378740310668,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458898305892944,0.3769214153289795,0.3396435678005218,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034945964813232,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435668587684632,0.3746415376663208,0.3553340137004852,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493216276168,0.735527515411377,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,295.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290246725082397,1.0,-2.570362091064453,1.1947216987609863,1.3756403923034668,0.6057668924331665,0.944546103477478,0.944546103477478,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.1015625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.78259801864624,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.765625,1895.4371337890625,0.0,2485.0546875,0.9337378740310668,1.0,0.0,3.0,1.0,0.0
