time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001124137779697,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001183779895654,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.743399666855112e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001183775893878,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0005615184782072,286.4700927734375,294.1499938964844,301.76239013671875,297.8446655273437,300.5793762207031,299.7911682128906,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197840552777,2.9000657875144498e-08,0.0011978115653619,-0.0748388394713401,0.0,0.0,0.0,-0.0191895794123411,60.0,32.10424041748047,0.0,-9.782719700979214e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001124137779697,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001183779895654,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.743399666855112e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001183775893878,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0005615184782072,286.4700927734375,294.1499938964844,301.76239013671875,297.8446655273437,300.5793762207031,299.7911682128906,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197840552777,2.9000657875144498e-08,0.0011978115653619,-0.0748388394713401,0.0,0.0,0.0,-0.0191895794123411,60.0,32.10424041748047,0.0,-9.782719700979214e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0001131053213612,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001191062037833,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,8.797185000730678e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001191058108815,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0005649729864671,286.44580078125,294.1499938964844,301.7265930175781,297.84527587890625,300.6040954589844,299.7538146972656,284.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862349038012326e-08,0.0012051796074956,-0.0770777761936187,0.0,0.0,0.0,-0.0196167565882205,60.0,32.06900787353516,0.0,-9.903428122015613e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0001131053213612,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001191062037833,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,8.797185000730678e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001191058108815,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0005649729864671,286.44580078125,294.1499938964844,301.7265930175781,297.84527587890625,300.6040954589844,299.7538146972656,284.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862349038012326e-08,0.0012051796074956,-0.0770777761936187,0.0,0.0,0.0,-0.0196167565882205,60.0,32.06900787353516,0.0,-9.903428122015613e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0001133435434894,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0001193570642499,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,8.815713226795197e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001193566713482,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0005661630420945,286.4337158203125,294.1499938964844,301.7087707519531,297.84454345703125,300.6159362792969,299.7355041503906,284.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077466817572,3.015916760773507e-08,0.0012077164137735,-0.0778487399220466,0.0,0.0,0.0,-0.019763896241784,60.0,32.02535629272461,0.0,-9.94517890262614e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001135427664848,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001195668519358,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,8.8312073785346e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001195664590341,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0005671582184731,286.4216613769531,294.1499938964844,301.6910400390625,297.8430480957031,300.62744140625,299.7173156738281,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.040737439619079e-08,0.0012098393635824,-0.0784933343529701,0.0,0.0,0.0,-0.0198869463056325,60.0,31.97166633605957,0.0,-9.980158921507609e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001138641309808,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001199052494484,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,8.856201020535082e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001199048565467,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005687636439688,286.3977355957031,294.1499938964844,301.6557312011719,297.8377990722656,300.64959716796875,299.68133544921875,284.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.0807726147941146e-08,0.0012132619740441,-0.0795328468084335,0.0,0.0,0.0,-0.0200854130089283,60.0,31.84293556213379,0.0,-1.0036709596761285e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001138641309808,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001199052494484,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,8.856201020535082e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001199048565467,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005687636439688,286.3977355957031,294.1499938964844,301.6557312011719,297.8377990722656,300.64959716796875,299.68133544921875,284.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.0807726147941146e-08,0.0012132619740441,-0.0795328468084335,0.0,0.0,0.0,-0.0200854130089283,60.0,31.84293556213379,0.0,-1.0036709596761285e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001140566309913,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001201079503516,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,8.871172758517787e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001201075647259,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0005697253509424,286.3806457519531,294.1499938964844,301.6304626464844,297.8320007324219,300.6648254394531,299.6557006835937,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343712829,3.1047523663119136e-08,0.0012153127463534,-0.0801553651690483,0.0,0.0,0.0,-0.0202042926102876,60.0,31.738584518432617,0.0,-1.0070658618133169e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001141220418503,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001201768318424,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,8.876260108081624e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001201764534926,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0005700521287508,286.3740234375,294.1499938964844,301.6206970214844,297.8292541503906,300.67059326171875,299.645751953125,284.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160403421148,3.1129005151342426e-08,0.0012160092592239,-0.0803668722510337,0.0,0.0,0.0,-0.0202446859329938,60.0,31.696044921875,0.0,-1.0082207069217477e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0001143151748692,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001203801948577,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,8.891279867384583e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001203798165079,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0005710169789381,286.3505859375,294.1499938964844,301.5859375,297.8172302246094,300.6903686523437,299.6105651855469,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180967023596,3.136954518367929e-08,0.0012180652702227,-0.080991193652153,0.0,0.0,0.0,-0.0203639287501573,60.0,31.53409576416016,0.0,-1.0116337989529713e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0001143151748692,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001203801948577,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,8.891279867384583e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001203798165079,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0005710169789381,286.3505859375,294.1499938964844,301.5859375,297.8172302246094,300.6903686523437,299.6105651855469,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180967023596,3.136954518367929e-08,0.0012180652702227,-0.080991193652153,0.0,0.0,0.0,-0.0203639287501573,60.0,31.53409576416016,0.0,-1.0116337989529713e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001144579364336,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001205305234179,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.902382251108065e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001205301523441,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0005717302556149,286.32745361328125,294.1499938964844,301.5514831542969,297.8014221191406,300.70904541015625,299.5757141113281,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196172028779,3.154731587073911e-08,0.0012195856543257,-0.0814525336027145,0.0,0.0,0.0,-0.020452057942748,60.0,31.36022186279297,0.0,-1.0141598494328721e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001144579364336,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001205305234179,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.902382251108065e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001205301523441,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0005717302556149,286.32745361328125,294.1499938964844,301.5514831542969,297.8014221191406,300.70904541015625,299.5757141113281,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196172028779,3.154731587073911e-08,0.0012195856543257,-0.0814525336027145,0.0,0.0,0.0,-0.020452057942748,60.0,31.36022186279297,0.0,-1.0141598494328721e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.000114508162369,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001205834050779,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,8.906287985155359e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.000120583034004,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005719812470488,286.3160095214844,294.1499938964844,301.53436279296875,297.79205322265625,300.71795654296875,299.5584411621094,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201510835438,3.1609832973344965e-08,0.0012201195349916,-0.0816147625446319,0.0,0.0,0.0,-0.0204830467700958,60.0,31.26811790466309,0.0,-1.015049022612402e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001145455680671,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0001206227898364,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,8.909196185413748e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001206224187626,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.000572168151848,286.3046264648437,294.1499938964844,301.517333984375,297.7816467285156,300.7265930175781,299.5412292480469,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205491075292,3.165637707525093e-08,0.0012205174425616,-0.0817355364561081,0.0,0.0,0.0,-0.0205061212182045,60.0,31.172645568847656,0.0,-1.0157111773878569e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0001145781789091,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001206571250804,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,8.911731856642291e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001206567612825,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0005723312497138,286.2821655273437,294.1499938964844,301.4834899902344,297.7576599121094,300.74298095703125,299.50714111328125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208957923576,3.1696874458475583e-08,0.0012208640109747,-0.0818406268954277,0.0,0.0,0.0,-0.020526198670268,60.0,30.970203399658203,0.0,-1.0162875696551057e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0001145781789091,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001206571250804,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,8.911731856642291e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001206567612825,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0005723312497138,286.2821655273437,294.1499938964844,301.4834899902344,297.7576599121094,300.74298095703125,299.50714111328125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208957923576,3.1696874458475583e-08,0.0012208640109747,-0.0818406268954277,0.0,0.0,0.0,-0.020526198670268,60.0,30.970203399658203,0.0,-1.0162875696551057e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0001145641435869,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0001206423330586,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,8.91063900780864e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001206419765367,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0005722612841054,286.2600402832031,294.1499938964844,301.45001220703125,297.7292175292969,300.75836181640625,299.4734191894531,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207456165924,3.1679231682346654e-08,0.0012207139516249,-0.0817948430776596,0.0,0.0,0.0,-0.0205174554139375,60.0,30.754470825195312,0.0,-1.0160363927980145e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0001145641435869,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0001206423330586,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,8.91063900780864e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001206419765367,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0005722612841054,286.2600402832031,294.1499938964844,301.45001220703125,297.7292175292969,300.75836181640625,299.4734191894531,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207456165924,3.1679231682346654e-08,0.0012207139516249,-0.0817948430776596,0.0,0.0,0.0,-0.0205174554139375,60.0,30.754470825195312,0.0,-1.0160363927980145e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001145026981248,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001205776134156,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.90585797606036e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001205772641696,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0005719545297324,286.23834228515625,294.1499938964844,301.4175720214844,297.6993103027344,300.7726135253906,299.4405517578125,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200888013467,3.16025037250256e-08,0.0012200572527945,-0.081595741212368,0.0,0.0,0.0,-0.0204794146120548,60.0,30.527175903320312,0.0,-1.0149447149387925e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001145026981248,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001205776134156,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.90585797606036e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001205772641696,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0005719545297324,286.23834228515625,294.1499938964844,301.4175720214844,297.6993103027344,300.7726135253906,299.4405517578125,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200888013467,3.16025037250256e-08,0.0012200572527945,-0.081595741212368,0.0,0.0,0.0,-0.0204794146120548,60.0,30.527175903320312,0.0,-1.0149447149387925e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001144202469731,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001204907821374,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,8.899444219423458e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001204904328915,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,0.0005715428269468,286.2170104980469,294.1499938964844,301.38690185546875,297.6710205078125,300.78594970703125,299.4088439941406,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192097492516,3.149960292603282e-08,0.0012191783171147,-0.0813287124037742,0.0,0.0,0.0,-0.0204284079372882,60.0,30.29763412475586,0.0,-1.0134815653373153e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001144202469731,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001204907821374,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,8.899444219423458e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001204904328915,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,0.0005715428269468,286.2170104980469,294.1499938964844,301.38690185546875,297.6710205078125,300.78594970703125,299.4088439941406,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192097492516,3.149960292603282e-08,0.0012191783171147,-0.0813287124037742,0.0,0.0,0.0,-0.0204284079372882,60.0,30.29763412475586,0.0,-1.0134815653373153e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001143691333709,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0001204369473271,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,8.895467180991545e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.000120436605357,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0005712875863537,286.2064819335937,294.1499938964844,301.3721923828125,297.6574401855469,300.7922668457031,299.3935852050781,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186638778075,3.1435824610070995e-08,0.0012186324456706,-0.0811631977558136,0.0,0.0,0.0,-0.0203967876732349,60.0,30.183643341064453,0.0,-1.0125751970235797e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001143122717621,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.0001203770589199,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,8.891044126357883e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0001203767169499,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0005710035911761,286.196044921875,294.1499938964844,301.35791015625,297.6442565917969,300.79833984375,299.3787536621094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180574703961,3.1364884023332706e-08,0.0012180260382592,-0.0809790939092636,0.0,0.0,0.0,-0.0203616209328174,60.0,30.070528030395508,0.0,-1.0115675763699985e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.000114180635137,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001202384300995,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,8.880804671207443e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001202380954055,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005703462520614,286.1755676269531,294.1499938964844,301.3305358886719,297.6190185546875,300.8097839355469,299.3504943847656,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.1200688255239584e-08,0.0012166225351393,-0.0805529356002807,0.0,0.0,0.0,-0.0202802252024412,60.0,29.84774398803711,0.0,-1.0092372093595261e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.000114180635137,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001202384300995,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,8.880804671207443e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001202380954055,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005703462520614,286.1755676269531,294.1499938964844,301.3305358886719,297.6190185546875,300.8097839355469,299.3504943847656,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.1200688255239584e-08,0.0012166225351393,-0.0805529356002807,0.0,0.0,0.0,-0.0202802252024412,60.0,29.84774398803711,0.0,-1.0092372093595261e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001140642852988,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001201158956973,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,8.871753379935399e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001201155682792,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0005697651649825,286.1594543457031,294.1499938964844,301.30975341796875,297.599853515625,300.8183898925781,299.328857421875,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154134456068,3.105557055960162e-08,0.0012153823627159,-0.080176256597042,0.0,0.0,0.0,-0.0202082879841327,60.0,29.6722354888916,0.0,-1.0071798328681325e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0001140327949542,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001200827391585,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,8.869304292602465e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001200824044644,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0005696078878827,286.15545654296875,294.1499938964844,301.3047180175781,297.59521484375,300.82049560546875,299.3236083984375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215077820234,3.1016298862596165e-08,0.001215046737343,-0.0800743103027343,0.0,0.0,0.0,-0.020188819617033,60.0,29.628751754760746,0.0,-1.0066234779060325e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.000113863578008,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001199045291286,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,8.856141357682645e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001199042017105,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0005687627708539,286.1358337402344,294.1499938964844,301.2803649902344,297.5727233886719,300.8303527832031,299.2983703613281,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213273149915,3.0805267670075416e-08,0.0012132422998547,-0.0795264691114425,0.0,0.0,0.0,-0.0200842022895813,60.0,29.41435813903809,0.0,-1.0036362141363497e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.000113863578008,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001199045291286,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,8.856141357682645e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001199042017105,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0005687627708539,286.1358337402344,294.1499938964844,301.2803649902344,297.5727233886719,300.8303527832031,299.2983703613281,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213273149915,3.0805267670075416e-08,0.0012132422998547,-0.0795264691114425,0.0,0.0,0.0,-0.0200842022895813,60.0,29.41435813903809,0.0,-1.0036362141363497e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0001136803184635,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001197115343529,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,8.841886301524937e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001197112142108,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0005678475135937,286.1165771484375,294.1499938964844,301.25738525390625,297.55157470703125,300.83953857421875,299.27447509765625,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113197008147,3.0576742915400246e-08,0.0012112890835851,-0.0789331346750259,0.0,0.0,0.0,-0.019970916211605,60.0,29.20389938354492,0.0,-1.000406300022405e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0001136803184635,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001197115343529,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,8.841886301524937e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001197112142108,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0005678475135937,286.1165771484375,294.1499938964844,301.25738525390625,297.55157470703125,300.83953857421875,299.27447509765625,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113197008147,3.0576742915400246e-08,0.0012112890835851,-0.0789331346750259,0.0,0.0,0.0,-0.019970916211605,60.0,29.20389938354492,0.0,-1.000406300022405e-07,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.0001135826751124,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.000119608703244,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,8.834290929371491e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0001196083903778,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0005673598498106,286.1070861816406,294.1499938964844,301.2464294433594,297.5414428710937,300.8438720703125,299.26300048828125,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102782493457,3.0454987864914074e-08,0.0012102478649467,-0.0786169692873954,0.0,0.0,0.0,-0.019910555332899,60.0,29.10009956359864,0.0,-9.98687568198875e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0001134808699134,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001195014992845,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,8.826372504699975e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001195011864183,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0005668514058925,286.0977478027344,294.1499938964844,301.2357482910156,297.5316162109375,300.8480834960937,299.2518920898437,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091930257156,3.032804585245685e-08,0.0012091626413166,-0.0782873257994651,0.0,0.0,0.0,-0.0198476277291774,60.0,28.997333526611328,0.0,-9.968972136675802e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001132650722865,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001192742420244,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,8.809586870484054e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001192739291582,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0005657735746353,286.07940673828125,294.1499938964844,301.21539306640625,297.5128173828125,300.8558959960937,299.2308654785156,285.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206892542541,3.005897397656554e-08,0.0012068625073879,-0.0775885134935379,0.0,0.0,0.0,-0.0197142399847507,60.0,28.795568466186523,0.0,-9.931075339864037e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001132650722865,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001192742420244,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,8.809586870484054e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001192739291582,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0005657735746353,286.07940673828125,294.1499938964844,301.21539306640625,297.5128173828125,300.8558959960937,299.2308654785156,285.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206892542541,3.005897397656554e-08,0.0012068625073879,-0.0775885134935379,0.0,0.0,0.0,-0.0197142399847507,60.0,28.795568466186523,0.0,-9.931075339864037e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001130394521169,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001190366383525,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,8.792037260718644e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001190363327623,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0005646467325277,286.0614624023437,294.1499938964844,301.1961975097656,297.4951171875,300.8631591796875,299.2108459472656,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487751238,2.9777668331121283e-08,0.0012044579489156,-0.076857790350914,0.0,0.0,0.0,-0.0195747893303632,60.0,28.5974178314209,0.0,-9.891532926076253e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
