time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001130394521169,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001190366383525,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,8.792037260718644e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001190363327623,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0005646467325277,286.0614624023437,294.1499938964844,301.1961975097656,297.4951171875,300.8631591796875,299.2108459472656,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487751238,2.9777668331121283e-08,0.0012044579489156,-0.076857790350914,0.0,0.0,0.0,-0.0195747893303632,60.0,28.5974178314209,0.0,-9.891532926076253e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001127995783463,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001187840243801,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.773378795012832e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001187837260658,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0005634486442431,286.0440368652344,294.1499938964844,301.1781005859375,297.4784240722656,300.8698425292969,299.192138671875,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019304558634,2.947859734092617e-08,0.001201901002787,-0.0760808065533638,0.0,0.0,0.0,-0.0194265283644199,60.0,28.403369903564453,0.0,-9.849579640786033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001127995783463,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001187840243801,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.773378795012832e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001187837260658,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0005634486442431,286.0440368652344,294.1499938964844,301.1781005859375,297.4784240722656,300.8698425292969,299.192138671875,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019304558634,2.947859734092617e-08,0.001201901002787,-0.0760808065533638,0.0,0.0,0.0,-0.0194265283644199,60.0,28.403369903564453,0.0,-9.849579640786033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001125503622461,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.000118521580589,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.753994188737124e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001185212895506,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0005622038734145,286.0269775390625,294.1499938964844,301.1610717773437,297.46270751953125,300.87603759765625,299.17437744140625,285.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992742074653,2.9167891213432995e-08,0.0011992449872195,-0.0752734467387199,0.0,0.0,0.0,-0.0192725025117397,60.0,28.212825775146484,0.0,-9.806088030472893e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001125503622461,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.000118521580589,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.753994188737124e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001185212895506,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0005622038734145,286.0269775390625,294.1499938964844,301.1610717773437,297.46270751953125,300.87603759765625,299.17437744140625,285.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992742074653,2.9167891213432995e-08,0.0011992449872195,-0.0752734467387199,0.0,0.0,0.0,-0.0192725025117397,60.0,28.212825775146484,0.0,-9.806088030472893e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.000112422145321,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001183865606435,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,8.744021033635363e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001183862696052,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005615635309368,286.01861572265625,294.1499938964844,301.15289306640625,297.4552001953125,300.8789367675781,299.1658935546875,285.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979072587564,2.9008047519596413e-08,0.001197878154926,-0.0748580396175384,0.0,0.0,0.0,-0.0191932618618011,60.0,28.11880683898925,0.0,-9.78375140903154e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0001122904141084,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001182478372356,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,8.73377503012307e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001182475461973,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0005609055515378,286.0103759765625,294.1499938964844,301.1449890136719,297.4478759765625,300.8817443847656,299.1576232910156,285.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965030571445,2.884381800072333e-08,0.00119647430256,-0.0744311958551406,0.0,0.0,0.0,-0.0191118475049734,60.0,28.025604248046875,0.0,-9.760827879290448e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001120065790018,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.0001179489263449,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,8.711696864338592e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001179486425826,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0005594878457486,285.9942626953125,294.1499938964844,301.1297912597656,297.43389892578125,300.886962890625,299.1419677734375,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934778885915,2.848996949467164e-08,0.0011934493668377,-0.073511391878128,0.0,0.0,0.0,-0.0189364328980445,60.0,27.84049224853516,0.0,-9.711529003197938e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001120065790018,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.0001179489263449,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,8.711696864338592e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001179486425826,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0005594878457486,285.9942626953125,294.1499938964844,301.1297912597656,297.43389892578125,300.886962890625,299.1419677734375,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934778885915,2.848996949467164e-08,0.0011934493668377,-0.073511391878128,0.0,0.0,0.0,-0.0189364328980445,60.0,27.84049224853516,0.0,-9.711529003197938e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0001117407809942,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001176690202555,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,8.691022958373651e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001176687437691,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0005581603036262,285.9803771972656,294.1499938964844,301.1171264648437,297.4222106933594,300.8912658691406,299.1287536621094,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906455038115,2.815862742977515e-08,0.0011906173313036,-0.0726499259471893,0.0,0.0,0.0,-0.0187721792608499,60.0,27.67843437194824,0.0,-9.665478728493326e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001117015781346,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000117627743748,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,8.687973604537547e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001176274672616,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0005579644930548,285.9784851074219,294.1499938964844,301.1154479980469,297.420654296875,300.8918151855469,299.12701416015625,285.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902276892215,2.8109761629480093e-08,0.0011901996331289,-0.0725228562951088,0.0,0.0,0.0,-0.018747953698039,60.0,27.656206130981445,0.0,-9.65869588753776e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001113575854105,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001172654883703,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,8.661216998007149e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001172652118839,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.00055624631932,285.9632263183594,294.1499938964844,301.1018371582031,297.4081115722656,300.896240234375,299.11297607421875,285.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865610722452,2.7680952641162552e-08,0.0011865333653986,-0.071407712996006,0.0,0.0,0.0,-0.0185353774577379,60.0,27.47020530700684,0.0,-9.59928243560171e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001113575854105,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001172654883703,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,8.661216998007149e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001172652118839,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.00055624631932,285.9632263183594,294.1499938964844,301.1018371582031,297.4081115722656,300.896240234375,299.11297607421875,285.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865610722452,2.7680952641162552e-08,0.0011865333653986,-0.071407712996006,0.0,0.0,0.0,-0.0185353774577379,60.0,27.47020530700684,0.0,-9.59928243560171e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001109824079321,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001168703965959,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.632036042399704e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001168701346614,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0005543723818846,285.9483947753906,294.1499938964844,301.0888977050781,297.39617919921875,300.9002990722656,299.0996398925781,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182562788017,2.7213294728767323e-08,0.0011825355468317,-0.0701912492513656,0.0,0.0,0.0,-0.018303545191884,60.0,27.282257080078125,0.0,-9.534694811463853e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001109824079321,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001168703965959,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.632036042399704e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001168701346614,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0005543723818846,285.9483947753906,294.1499938964844,301.0888977050781,297.39617919921875,300.9002990722656,299.0996398925781,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182562788017,2.7213294728767323e-08,0.0011825355468317,-0.0701912492513656,0.0,0.0,0.0,-0.018303545191884,60.0,27.282257080078125,0.0,-9.534694811463853e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001107832576963,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001166606743936,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,8.616545528639108e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001166604124591,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0005533776129595,285.941162109375,294.1499938964844,301.0826721191406,297.39044189453125,300.9021911621094,299.0932312011719,285.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804398382082,2.6965052413174817e-08,0.0011804128298535,-0.0695454031229019,0.0,0.0,0.0,-0.0181804802268743,60.0,27.18743705749512,0.0,-9.50049923176266e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001105783812818,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001164449276984,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,8.600609726272523e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.000116444658488,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.000552354264073,285.9340209960937,294.1499938964844,301.0765991210937,297.38482666015625,300.90399169921875,299.08697509765625,285.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178256352432,2.670967980122896e-08,0.001178229576908,-0.068880908191204,0.0,0.0,0.0,-0.0180538836866617,60.0,27.09221839904785,0.0,-9.465384920304133e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001101575471693,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001160017563961,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,8.567877375753596e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001160014944616,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0005502522690221,285.92010498046875,294.1499938964844,301.0648193359375,297.3739624023437,300.9073181152344,299.074951171875,285.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.61851322846951e-08,0.0011737453751266,-0.0675157383084297,0.0,0.0,0.0,-0.0177938491106033,60.0,26.901592254638672,0.0,-9.393462363505024e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001101575471693,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001160017563961,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,8.567877375753596e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001160014944616,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0005502522690221,285.92010498046875,294.1499938964844,301.0648193359375,297.3739624023437,300.9073181152344,299.074951171875,285.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.61851322846951e-08,0.0011737453751266,-0.0675157383084297,0.0,0.0,0.0,-0.0177938491106033,60.0,26.901592254638672,0.0,-9.393462363505024e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001097297572414,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001155512654804,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.534603693988174e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001155510108219,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005481155239976,285.9066467285156,294.1499938964844,301.0534973144531,297.363525390625,300.91033935546875,299.0634155273437,285.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692122789099,2.5651925028569167e-08,0.0011691865511238,-0.0661276504397392,0.0,0.0,0.0,-0.0175295174121856,60.0,26.711788177490234,0.0,-9.320632443632348e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001097297572414,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001155512654804,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.534603693988174e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001155510108219,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005481155239976,285.9066467285156,294.1499938964844,301.0534973144531,297.363525390625,300.91033935546875,299.0634155273437,285.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692122789099,2.5651925028569167e-08,0.0011691865511238,-0.0661276504397392,0.0,0.0,0.0,-0.0175295174121856,60.0,26.711788177490234,0.0,-9.320632443632348e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001093071114155,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001151061878772,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,8.50172946229577e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001151059404946,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0005460044485516,285.8935852050781,294.1499938964844,301.0425720214844,297.3534240722656,300.9130859375,299.0522766113281,285.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647078208625,2.5125130420633468e-08,0.001164682675153,-0.0647558867931366,0.0,0.0,0.0,-0.0172683652490377,60.0,26.52443504333496,0.0,-9.248957155705285e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001093071114155,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001151061878772,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,8.50172946229577e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001151059404946,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0005460044485516,285.8935852050781,294.1499938964844,301.0425720214844,297.3534240722656,300.9130859375,299.0522766113281,285.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647078208625,2.5125130420633468e-08,0.001164682675153,-0.0647558867931366,0.0,0.0,0.0,-0.0172683652490377,60.0,26.52443504333496,0.0,-9.248957155705285e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001089039578801,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001146816357504,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,8.470372267765924e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001146813956438,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0005439907545223,285.88092041015625,294.1499938964844,301.0319519042969,297.3436584472656,300.91552734375,299.04156494140625,285.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604111641645,2.4622632821547092e-08,0.0011603866005316,-0.0634470582008361,0.0,0.0,0.0,-0.017019260674715,60.0,26.342140197753903,0.0,-9.180844529055321e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001089039578801,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001146816357504,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,8.470372267765924e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001146813956438,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0005439907545223,285.88092041015625,294.1499938964844,301.0319519042969,297.3436584472656,300.91552734375,299.04156494140625,285.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604111641645,2.4622632821547092e-08,0.0011603866005316,-0.0634470582008361,0.0,0.0,0.0,-0.017019260674715,60.0,26.342140197753903,0.0,-9.180844529055321e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001087124473997,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0001144799680332,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,8.455476199742407e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001144797206507,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0005430341698229,285.8747863769531,294.1499938964844,301.0267333984375,297.3388671875,300.9166564941406,299.03631591796875,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583708692342,2.438393487125268e-08,0.0011583464220166,-0.0628252252936363,0.0,0.0,0.0,-0.0169009324163198,60.0,26.25356101989746,0.0,-9.148577362338985e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001085308249457,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001142887049354,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,8.44134992803447e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001142884648288,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0005421270034275,285.8687438964844,294.1499938964844,301.0216064453125,297.3341064453125,300.917724609375,299.0311279296875,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564351152628,2.4157561284710027e-08,0.0011564109008759,-0.0622354261577129,0.0,0.0,0.0,-0.0167887099087238,60.0,26.167125701904297,0.0,-9.118028998500449e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001082005983334,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001139409505412,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,8.415664342464879e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001139407177106,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0005404775729402,285.8569030761719,294.1499938964844,301.01141357421875,297.32470703125,300.9196472167969,299.0209045410156,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529148323461,2.37459527596684e-08,0.0011528910836204,-0.0611628592014312,0.0,0.0,0.0,-0.0165846571326255,60.0,26.001283645629883,0.0,-9.062614481081256e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001082005983334,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001139409505412,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,8.415664342464879e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001139407177106,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0005404775729402,285.8569030761719,294.1499938964844,301.01141357421875,297.32470703125,300.9196472167969,299.0209045410156,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529148323461,2.37459527596684e-08,0.0011528910836204,-0.0611628592014312,0.0,0.0,0.0,-0.0165846571326255,60.0,26.001283645629883,0.0,-9.062614481081256e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001079326684703,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001136587961809,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,8.394824544666335e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001136585706262,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0005391393206082,285.8459167480469,294.1499938964844,301.0017395019531,297.3157958984375,300.9212646484375,299.01123046875,285.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500590480864,2.341198346300645e-08,0.0011500356486067,-0.0602924488484859,0.0,0.0,0.0,-0.016419094055891,60.0,25.85242080688477,0.0,-9.017775681741116e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001079230642062,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001136486898758,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,8.394077303819358e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0001136484570452,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0005390913574956,285.8454895019531,294.1499938964844,301.0013427734375,297.3154296875,300.9213256835937,299.0108337402344,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499567190185,2.340001259426572e-08,0.0011499333195388,-0.0602612495422363,0.0,0.0,0.0,-0.0164131615310907,60.0,25.84647560119629,0.0,-9.016171276243769e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001077039269148,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001134179110522,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,8.377031917916611e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001134176854975,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0005379968206398,285.8344421386719,294.1499938964844,300.9913024902344,297.30615234375,300.9227600097656,299.0008544921875,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114762049634,2.3126839110432232e-08,0.0011475974461063,-0.0595491826534271,0.0,0.0,0.0,-0.0162777360528707,60.0,25.704519271850582,0.0,-8.97958045698033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001077039269148,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001134179110522,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,8.377031917916611e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001134176854975,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0005379968206398,285.8344421386719,294.1499938964844,300.9913024902344,297.30615234375,300.9227600097656,299.0008544921875,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114762049634,2.3126839110432232e-08,0.0011475974461063,-0.0595491826534271,0.0,0.0,0.0,-0.0162777360528707,60.0,25.704519271850582,0.0,-8.97958045698033e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001075565232895,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001132626857724,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,8.36556646390818e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001132624602178,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0005372606101445,285.8237609863281,294.1499938964844,300.981201171875,297.2968444824219,300.9239807128906,298.9908447265625,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.29430714426826e-08,0.0011460263049229,-0.0590701214969158,0.0,0.0,0.0,-0.016186635941267,60.0,25.57737922668457,0.0,-8.955007757549539e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001075565232895,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001132626857724,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,8.36556646390818e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001132624602178,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0005372606101445,285.8237609863281,294.1499938964844,300.981201171875,297.2968444824219,300.9239807128906,298.9908447265625,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.29430714426826e-08,0.0011460263049229,-0.0590701214969158,0.0,0.0,0.0,-0.016186635941267,60.0,25.57737922668457,0.0,-8.955007757549539e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0001075104009942,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001132141114794,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,8.361978689208627e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001132138859247,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0005370302824303,285.8185729980469,294.1499938964844,300.97613525390625,297.29217529296875,300.92449951171875,298.98583984375,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455584317445,2.2885554784579654e-08,0.0011455356143414,-0.0589201673865318,0.0,0.0,0.0,-0.016158128157258,60.0,25.52009391784668,0.0,-8.947323948405028e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0001074834435712,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0001131857206928,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,8.359881758224219e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001131854951381,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0005368956481106,285.8135070800781,294.1499938964844,300.97100830078125,297.2874450683594,300.9249267578125,298.98077392578125,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452708858996,2.2851919467825613e-08,0.0011452480684965,-0.0588324777781963,0.0,0.0,0.0,-0.0161414537578821,60.0,25.466672897338867,0.0,-8.942831186686817e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001074868123396,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001131892568082,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,8.360142965102568e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001131890385295,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005369125865399,285.80352783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.9256896972656,298.9705505371094,285.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453041806817,2.285603351026566e-08,0.0011452812468633,-0.0588432028889656,0.0,0.0,0.0,-0.0161434840410947,60.0,25.37082862854004,0.0,-8.943381146764295e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001074868123396,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001131892568082,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,8.360142965102568e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001131890385295,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005369125865399,285.80352783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.9256896972656,298.9705505371094,285.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453041806817,2.285603351026566e-08,0.0011452812468633,-0.0588432028889656,0.0,0.0,0.0,-0.0161434840410947,60.0,25.37082862854004,0.0,-8.943381146764295e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
