time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0001075770633178,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001132842953666,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,8.367162081412971e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001132840770878,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0005373634630814,285.7939758300781,294.1499938964844,300.95001220703125,297.2680969238281,300.9262084960937,298.960205078125,285.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146265421994,2.2968421831137675e-08,0.0011462423717603,-0.0591362044215202,0.0,0.0,0.0,-0.0161991994827985,60.0,25.29369735717773,0.0,-8.958395625313643e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0001075770633178,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001132842953666,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,8.367162081412971e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001132840770878,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0005373634630814,285.7939758300781,294.1499938964844,300.95001220703125,297.2680969238281,300.9262084960937,298.960205078125,285.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146265421994,2.2968421831137675e-08,0.0011462423717603,-0.0591362044215202,0.0,0.0,0.0,-0.0161991994827985,60.0,25.29369735717773,0.0,-8.958395625313643e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0001077297783922,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001134451013058,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,8.379038627026603e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.000113444890303,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.000538126390893,285.78472900390625,294.1499938964844,300.9402770996094,297.2591247558594,300.9264831542969,298.9500732421875,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478918604552,2.3158639450571172e-08,0.0011478686938062,-0.0596320815384388,0.0,0.0,0.0,-0.0162934977561235,60.0,25.23291015625,0.0,-8.983836607967532e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0001077297783922,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001134451013058,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,8.379038627026603e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.000113444890303,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.000538126390893,285.78472900390625,294.1499938964844,300.9402770996094,297.2591247558594,300.9264831542969,298.9500732421875,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478918604552,2.3158639450571172e-08,0.0011478686938062,-0.0596320815384388,0.0,0.0,0.0,-0.0162934977561235,60.0,25.23291015625,0.0,-8.983836607967532e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.000107906278572,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001136309583671,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,8.392765448661521e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001136307473643,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005390081205405,285.7758178710937,294.1499938964844,300.9326477050781,297.2520751953125,300.9266357421875,298.9411315917969,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497716186568,2.3378502689297423e-08,0.0011497482191771,-0.0602051839232444,0.0,0.0,0.0,-0.0164024922996759,60.0,25.18521499633789,0.0,-9.013287183279317e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.000107906278572,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001136309583671,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,8.392765448661521e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001136307473643,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005390081205405,285.7758178710937,294.1499938964844,300.9326477050781,297.2520751953125,300.9266357421875,298.9411315917969,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497716186568,2.3378502689297423e-08,0.0011497482191771,-0.0602051839232444,0.0,0.0,0.0,-0.0164024922996759,60.0,25.18521499633789,0.0,-9.013287183279317e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001080050933524,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0001137350191129,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,8.400451042689383e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001137348081101,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0005395017797127,285.77154541015625,294.1499938964844,300.9295349121094,297.24920654296875,300.9266357421875,298.9373779296875,285.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508244788274,2.3501607770981536e-08,0.0011508009629324,-0.0605260469019413,0.0,0.0,0.0,-0.0164635200053453,60.0,25.16665267944336,0.0,-9.029798064830177e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.000108107815322,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001138431834988,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,8.408440044149756e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.000113842972496,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0005400149384513,285.7673034667969,294.1499938964844,300.9268798828125,297.24676513671875,300.9266357421875,298.9339904785156,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519191320985,2.362957296497825e-08,0.0011518954997882,-0.0608595572412014,0.0,0.0,0.0,-0.016526959836483,60.0,25.15041923522949,0.0,-9.046976856552646e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001083233073586,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001140701060649,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,8.425200212514028e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000114069902338,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0005410914309322,285.7590637207031,294.1499938964844,300.9228820800781,297.2431030273437,300.9265441894531,298.9281311035156,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542136780917,2.389803377411681e-08,0.0011541898129507,-0.0615591779351234,0.0,0.0,0.0,-0.0166600402444601,60.0,25.122997283935547,0.0,-9.083069585358317e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001083233073586,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001140701060649,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,8.425200212514028e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000114069902338,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0005410914309322,285.7590637207031,294.1499938964844,300.9228820800781,297.2431030273437,300.9265441894531,298.9281311035156,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542136780917,2.389803377411681e-08,0.0011541898129507,-0.0615591779351234,0.0,0.0,0.0,-0.0166600402444601,60.0,25.122997283935547,0.0,-9.083069585358317e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001085567200789,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001143158879131,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.443353726761416e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001143156841862,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005422574467957,285.75103759765625,294.1499938964844,300.9205017089844,297.24090576171875,300.92645263671875,298.9237976074219,285.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567000765353,2.418881805965612e-08,0.0011566759785637,-0.0623168721795082,0.0,0.0,0.0,-0.0168041940778493,60.0,25.103137969970703,0.0,-9.122244648551717e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001085567200789,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001143158879131,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.443353726761416e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001143156841862,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005422574467957,285.75103759765625,294.1499938964844,300.9205017089844,297.24090576171875,300.92645263671875,298.9237976074219,285.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567000765353,2.418881805965612e-08,0.0011566759785637,-0.0623168721795082,0.0,0.0,0.0,-0.0168041940778493,60.0,25.103137969970703,0.0,-9.122244648551717e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001088004064513,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001145724963862,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,8.462306868750602e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001145722999353,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.000543474801816,285.74334716796875,294.1499938964844,300.9195861816406,297.24005126953125,300.92633056640625,298.9212341308594,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.449241520707801e-08,0.0011592714581638,-0.0631078407168388,0.0,0.0,0.0,-0.0169546976685524,60.0,25.09206962585449,0.0,-9.163235148434978e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001088004064513,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001145724963862,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,8.462306868750602e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001145722999353,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.000543474801816,285.74334716796875,294.1499938964844,300.9195861816406,297.24005126953125,300.92633056640625,298.9212341308594,285.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.449241520707801e-08,0.0011592714581638,-0.0631078407168388,0.0,0.0,0.0,-0.0169546976685524,60.0,25.09206962585449,0.0,-9.163235148434978e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001090509176719,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001148362935055,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,8.481789700454101e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001148360970546,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.000544726208318,285.7359619140625,294.1499938964844,300.91998291015625,297.2403869628906,300.9261779785156,298.9202575683594,285.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804515774690123e-08,0.0011619398137554,-0.0639208406209945,0.0,0.0,0.0,-0.0171094164252281,60.0,25.0880126953125,0.0,-9.205469808648561e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001090509176719,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001148362935055,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,8.481789700454101e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001148360970546,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.000544726208318,285.7359619140625,294.1499938964844,300.91998291015625,297.2403869628906,300.9261779785156,298.9202575683594,285.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804515774690123e-08,0.0011619398137554,-0.0639208406209945,0.0,0.0,0.0,-0.0171094164252281,60.0,25.0880126953125,0.0,-9.205469808648561e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001091773810912,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001149694653577,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,8.491626067552716e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001149692689068,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0005453579360619,285.7323913574219,294.1499938964844,300.9206237792969,297.2409973144531,300.9261169433594,298.9203491210937,285.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875227242708,60.0,25.08821487426757,0.0,-9.226828012742773e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001093039754778,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001151027681771,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,8.501471893396229e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001151025790022,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0005459903622977,285.7289123535156,294.1499938964844,300.9215393066406,297.2418212890625,300.92608642578125,298.92071533203125,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119794244687923e-08,0.0011646351777017,-0.0647419914603233,0.0,0.0,0.0,-0.0172657109797,60.0,25.08959579467773,0.0,-9.248232402114809e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001095556217478,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001153677585534,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,8.52104349178262e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001153675693785,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0005472474149428,285.72216796875,294.1499938964844,300.9241027832031,297.24420166015625,300.9259948730469,298.9223022460937,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.5433308792344178e-08,0.0011673155240714,-0.0655584186315536,0.0,0.0,0.0,-0.017421131953597,60.0,25.09506607055664,0.0,-9.290854308119378e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001095556217478,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001153677585534,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,8.52104349178262e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001153675693785,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0005472474149428,285.72216796875,294.1499938964844,300.9241027832031,297.24420166015625,300.9259948730469,298.9223022460937,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.5433308792344178e-08,0.0011673155240714,-0.0655584186315536,0.0,0.0,0.0,-0.017421131953597,60.0,25.09506607055664,0.0,-9.290854308119378e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001098021239158,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001156273283413,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,8.540214912500232e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001156271391664,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005484787980094,285.7157592773437,294.1499938964844,300.9275207519531,297.24737548828125,300.9259948730469,298.9249267578125,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.574041779723757e-08,0.0011699411552399,-0.0663580521941185,0.0,0.0,0.0,-0.0175733771175146,60.0,25.103656768798828,0.0,-9.3327003014565e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001098021239158,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001156273283413,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,8.540214912500232e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001156271391664,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005484787980094,285.7157592773437,294.1499938964844,300.9275207519531,297.24737548828125,300.9259948730469,298.9249267578125,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.574041779723757e-08,0.0011699411552399,-0.0663580521941185,0.0,0.0,0.0,-0.0175733771175146,60.0,25.103656768798828,0.0,-9.3327003014565e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001100400841096,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001158779123215,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,8.558722765883431e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001158777231466,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.0005496675730682,285.7096862792969,294.1499938964844,300.93170166015625,297.2511901855469,300.92608642578125,298.9284362792969,285.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.6036888201019792e-08,0.001172475866042,-0.0671298578381538,0.0,0.0,0.0,-0.0177203472703695,60.0,25.114158630371094,0.0,-9.373185605454637e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001100400841096,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001158779123215,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,8.558722765883431e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001158777231466,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.0005496675730682,285.7096862792969,294.1499938964844,300.93170166015625,297.2511901855469,300.92608642578125,298.9284362792969,285.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.6036888201019792e-08,0.001172475866042,-0.0671298578381538,0.0,0.0,0.0,-0.0177203472703695,60.0,25.114158630371094,0.0,-9.373185605454637e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001102665482903,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001161163891083,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,8.576336404075846e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001161161999334,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0005507988971658,285.70391845703125,294.1499938964844,300.9364013671875,297.25555419921875,300.92626953125,298.9326477050781,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174914301373,2.6319032286892252e-08,0.0011748879915103,-0.0678642615675926,0.0,0.0,0.0,-0.0178602170199155,60.0,25.1253662109375,0.0,-9.411795787173105e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001102665482903,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001161163891083,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,8.576336404075846e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001161161999334,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0005507988971658,285.70391845703125,294.1499938964844,300.9364013671875,297.25555419921875,300.92626953125,298.9326477050781,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174914301373,2.6319032286892252e-08,0.0011748879915103,-0.0678642615675926,0.0,0.0,0.0,-0.0178602170199155,60.0,25.1253662109375,0.0,-9.411795787173105e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001103745307773,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001162300904979,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,8.584734314354137e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000116229908599,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0005513383075594,285.7011413574219,294.1499938964844,300.9389343261719,297.25787353515625,300.9263916015625,298.9349975585937,286.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064601168,2.6453559343053712e-08,0.0011760381748899,-0.0682143867015838,0.0,0.0,0.0,-0.0179269071668386,60.0,25.131011962890625,0.0,-9.430232950080608e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.0001104790280805,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,0.0001163401320809,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,8.59286155900918e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.000116339950182,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0005518603138625,285.698486328125,294.1499938964844,300.9415588378906,297.2602844238281,300.9265441894531,298.9374389648437,286.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771777644753,2.6583746759456524e-08,0.0011771512217819,-0.0685531944036483,0.0,0.0,0.0,-0.0179914459586143,60.0,25.136550903320312,0.0,-9.448093152286677e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001106764539144,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001165480280178,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,8.608216012362391e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0001165478461189,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.000552846584469,285.693359375,294.1499938964844,300.9469909667969,297.2652893066406,300.9269104003906,298.942626953125,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932365298271,0.0,0.0,0.0,-0.018113374710083,60.0,25.146778106689453,0.0,-9.481880880457538e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001106764539144,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001165480280178,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,8.608216012362391e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0001165478461189,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.000552846584469,285.693359375,294.1499938964844,300.9469909667969,297.2652893066406,300.9269104003906,298.942626953125,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932365298271,0.0,0.0,0.0,-0.018113374710083,60.0,25.146778106689453,0.0,-9.481880880457538e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.000110857465188,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001167386362794,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,8.622294262750074e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001167384543805,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0005537508404813,285.6885681152344,294.1499938964844,300.9525146484375,297.2704162597656,300.9273986816406,298.94805908203125,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812089942395,2.7055209628201737e-08,0.0011811818694695,-0.0697799697518348,0.0,0.0,0.0,-0.0182251650840044,60.0,25.155357360839844,0.0,-9.512911702813653e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.000110857465188,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001167386362794,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,8.622294262750074e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001167384543805,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0005537508404813,285.6885681152344,294.1499938964844,300.9525146484375,297.2704162597656,300.9273986816406,298.94805908203125,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812089942395,2.7055209628201737e-08,0.0011811818694695,-0.0697799697518348,0.0,0.0,0.0,-0.0182251650840044,60.0,25.155357360839844,0.0,-9.512911702813653e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.000111022425699,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001169123424915,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,8.635123958811164e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001169121678685,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0005545748863369,285.6841125488281,294.1499938964844,300.9580383300781,297.2755126953125,300.9280090332031,298.9535827636719,286.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829660506919,2.726071102188144e-08,0.0011829388095065,-0.0703146085143089,0.0,0.0,0.0,-0.0183270405977964,60.0,25.161800384521484,0.0,-9.541233936261052e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.000111022425699,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001169123424915,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,8.635123958811164e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001169121678685,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0005545748863369,285.6841125488281,294.1499938964844,300.9580383300781,297.2755126953125,300.9280090332031,298.9535827636719,286.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829660506919,2.726071102188144e-08,0.0011829388095065,-0.0703146085143089,0.0,0.0,0.0,-0.0183270405977964,60.0,25.161800384521484,0.0,-9.541233936261052e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000111172630568,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001170705072581,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,8.646806236356497e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001170703399111,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0005553252995014,285.67999267578125,294.1499938964844,300.9634094238281,297.28045654296875,300.9287109375,298.9590148925781,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566062875,2.7447827122273332e-08,0.0011845385888591,-0.0708013549447059,0.0,0.0,0.0,-0.0184198003262281,60.0,25.16581153869629,0.0,-9.567059322534989e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000111172630568,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001170705072581,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,8.646806236356497e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001170703399111,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0005553252995014,285.67999267578125,294.1499938964844,300.9634094238281,297.28045654296875,300.9287109375,298.9590148925781,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566062875,2.7447827122273332e-08,0.0011845385888591,-0.0708013549447059,0.0,0.0,0.0,-0.0184198003262281,60.0,25.16581153869629,0.0,-9.567059322534989e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001112427999032,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001171443946077,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,8.652263204567134e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001171442272607,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0005556758260354,285.67803955078125,294.1499938964844,300.9659729003906,297.2828063964844,300.9291076660156,298.9617004394531,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853133328258,2.7535236313269703e-08,0.0011852858588099,-0.0710287168622016,0.0,0.0,0.0,-0.0184631329029798,60.0,25.16688346862793,0.0,-9.57913499632923e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.000111309782369,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001172149277408,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,8.65747279021889e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001172147603938,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.000556010461878,285.6762084960937,294.1499938964844,300.96844482421875,297.2850952148437,300.9295349121094,298.9642639160156,286.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186026725918,2.7618673570373176e-08,0.0011859991354867,-0.0712457373738288,0.0,0.0,0.0,-0.0185044948011636,60.0,25.16723823547364,0.0,-9.590669236558824e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.000111436806037,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001173486889456,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,8.667352085467428e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001173485215986,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0005566450417973,285.6727294921875,294.1499938964844,300.9730224609375,297.289306640625,300.930419921875,298.9691467285156,286.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.7776904332199592e-08,0.0011873519979417,-0.0716572701930999,0.0,0.0,0.0,-0.0185829363763332,60.0,25.166072845458984,0.0,-9.612561768790329e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
