time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001122791363741,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001182355408673,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,8.7328466179315e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0001182354462798,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0005608547362498,285.7516174316406,294.1499938964844,299.89453125,297.4419250488281,300.6781921386719,297.9198608398437,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824590714293663e-08,0.0011963098077103,-0.0743812248110771,0.0,0.0,0.0,-0.0191023144870996,60.0,24.350839614868164,0.0,-9.758146291005688e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001122977555496,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000118255149573,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.734294533496723e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0001182550549856,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0005609478102996,285.7579040527344,294.1499938964844,299.870361328125,297.42974853515625,300.6612243652344,297.8925476074219,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.296537399291992,0.0,-9.761377128825188e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001122977555496,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.000118255149573,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.734294533496723e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0001182550549856,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0005609478102996,285.7579040527344,294.1499938964844,299.870361328125,297.42974853515625,300.6612243652344,297.8925476074219,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.296537399291992,0.0,-9.761377128825188e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001123202455346,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001182788328151,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,8.736043673707172e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001182787382276,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0005610602092929,285.7644348144531,294.1499938964844,299.8500061035156,297.4141540527344,300.64422607421875,297.869873046875,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.232805252075195,0.0,-9.765282271700928e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001123202455346,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001182788328151,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,8.736043673707172e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001182787382276,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0005610602092929,285.7644348144531,294.1499938964844,299.8500061035156,297.4141540527344,300.64422607421875,297.869873046875,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.232805252075195,0.0,-9.765282271700928e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001123288384405,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001182878768304,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,8.736711606616154e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001182877822429,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0005611031665466,285.77117919921875,294.1499938964844,299.8334655761719,297.3971862792969,300.6273193359375,297.8515319824219,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968665057793,2.8886416814088992e-08,0.0011968376347795,-0.0745419189333915,0.0,0.0,0.0,-0.0191329605877399,60.0,24.163206100463867,0.0,-9.76677156927508e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001123288384405,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001182878768304,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,8.736711606616154e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001182877822429,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0005611031665466,285.77117919921875,294.1499938964844,299.8334655761719,297.3971862792969,300.6273193359375,297.8515319824219,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968665057793,2.8886416814088992e-08,0.0011968376347795,-0.0745419189333915,0.0,0.0,0.0,-0.0191329605877399,60.0,24.163206100463867,0.0,-9.76677156927508e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001123268157243,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001182857376988,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,8.736553718335927e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001182856503874,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005610930384136,285.77801513671875,294.1499938964844,299.8203430175781,297.3810119628906,300.6105041503906,297.83514404296875,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968478793278,2.8883857083883413e-08,0.001196819008328,-0.0745352655649185,0.0,0.0,0.0,-0.0191317088901996,60.0,24.091726303100582,0.0,-9.766414166278993e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001123268157243,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001182857376988,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,8.736553718335927e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001182856503874,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005610930384136,285.77801513671875,294.1499938964844,299.8203430175781,297.3810119628906,300.6105041503906,297.83514404296875,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968478793278,2.8883857083883413e-08,0.001196819008328,-0.0745352655649185,0.0,0.0,0.0,-0.0191317088901996,60.0,24.091726303100582,0.0,-9.766414166278993e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0001123179972637,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,0.0001182764535769,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,8.735867595532909e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001182763589895,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.000561049033422,285.7814636230469,294.1499938964844,299.81500244140625,297.3731689453125,300.60211181640625,297.828125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967499740421,2.887284544783597e-08,0.0011967211030423,-0.0745066478848457,0.0,0.0,0.0,-0.0191262308508157,60.0,24.05448341369629,0.0,-9.764877972884278e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001123024048865,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001182600390166,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.734655420994386e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0001182599444291,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0005609712097793,285.7850036621094,294.1499938964844,299.8103942871094,297.36553955078125,300.59381103515625,297.8222351074219,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.885340322222873e-08,0.0011965548619627,-0.0744561180472374,0.0,0.0,0.0,-0.0191165916621685,60.0,24.0161361694336,0.0,-9.762165831261885e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001122621688409,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001182176638394,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,8.731525304028764e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0001182175765279,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0005607702187262,285.7921142578125,294.1499938964844,299.80340576171875,297.3507080078125,300.5772705078125,297.8119201660156,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.88032264705862e-08,0.0011961287818849,-0.0743256956338882,0.0,0.0,0.0,-0.0190917328000068,60.0,23.938182830810547,0.0,-9.755166274771909e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001122621688409,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001182176638394,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,8.731525304028764e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0001182175765279,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0005607702187262,285.7921142578125,294.1499938964844,299.80340576171875,297.3507080078125,300.5772705078125,297.8119201660156,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.88032264705862e-08,0.0011961287818849,-0.0743256956338882,0.0,0.0,0.0,-0.0190917328000068,60.0,23.938182830810547,0.0,-9.755166274771909e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001121851310017,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001181365296361,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.725532825337723e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001181364423246,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0005603854660876,285.7996520996094,294.1499938964844,299.799072265625,297.33648681640625,300.5615539550781,297.80780029296875,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953340144827,2.8707182408993503e-08,0.0011953053763136,-0.0740760415792465,0.0,0.0,0.0,-0.0190441086888313,60.0,23.8554801940918,0.0,-9.741776807459249e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001121851310017,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001181365296361,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.725532825337723e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001181364423246,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0005603854660876,285.7996520996094,294.1499938964844,299.799072265625,297.33648681640625,300.5615539550781,297.80780029296875,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953340144827,2.8707182408993503e-08,0.0011953053763136,-0.0740760415792465,0.0,0.0,0.0,-0.0190441086888313,60.0,23.8554801940918,0.0,-9.741776807459249e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001121609893743,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001181111074401,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,8.723654900677502e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001181110201287,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005602648598141,285.803466796875,294.1499938964844,299.7978210449219,297.32928466796875,300.5531616210937,297.8039855957031,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950818588957,2.8677085595063545e-08,0.0011950532207265,-0.0739978030323982,0.0,0.0,0.0,-0.0190292131155729,60.0,23.81443977355957,0.0,-9.737582473690057e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001121139866882,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001180616163765,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,8.719999459572136e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.000118061529065,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0005600301083177,285.8071594238281,294.1499938964844,299.7972106933594,297.3227844238281,300.5458374023437,297.8033142089844,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945805745199,2.8618497793786453e-08,0.0011945519363507,-0.0738455131649971,0.0,0.0,0.0,-0.0190001688897609,60.0,23.773441314697266,0.0,-9.729421179827116e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001120229426305,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.000117965741083,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,8.712917770026252e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001179656537715,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005595753900706,285.8147888183594,294.1499938964844,299.7975158691406,297.3095397949219,300.5303039550781,297.8006591796875,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936083901673,2.8505004578960325e-08,0.0011935798684135,-0.0735504776239395,0.0,0.0,0.0,-0.0189438965171575,60.0,23.688873291015625,0.0,-9.713620841012016e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001120229426305,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.000117965741083,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,8.712917770026252e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001179656537715,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005595753900706,285.8147888183594,294.1499938964844,299.7975158691406,297.3095397949219,300.5303039550781,297.8006591796875,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936083901673,2.8505004578960325e-08,0.0011935798684135,-0.0735504776239395,0.0,0.0,0.0,-0.0189438965171575,60.0,23.688873291015625,0.0,-9.713620841012016e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001119675289373,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.000117907380627,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,8.70860749273561e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0001179072933155,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0005592985544353,285.81866455078125,294.1499938964844,299.7984313964844,297.30303955078125,300.52276611328125,297.8008728027344,287.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930144391953,2.8435923837832888e-08,0.0011929859174415,-0.0733708888292312,0.0,0.0,0.0,-0.0189096350222826,60.0,23.64533233642578,0.0,-9.704010750510861e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0001119115986512,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001178484817501,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,8.704257197678089e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001178483944386,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0005590192158706,285.82257080078125,294.1499938964844,299.7998046875,297.2966613769531,300.5152282714844,297.8011474609375,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.836620716095696e-08,0.0011923899874091,-0.0731896311044693,0.0,0.0,0.0,-0.0188750736415386,60.0,23.601593017578125,0.0,-9.694315394881414e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001117903302656,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.000117720774142,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,8.694824646227062e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001177206941065,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0005584135069511,285.8304748535156,294.1499938964844,299.8038024902344,297.2841186523437,300.5004577636719,297.80303955078125,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.82150534047787e-08,0.0011910999892279,-0.0727966353297233,0.0,0.0,0.0,-0.0188001524657011,60.0,23.51287269592285,0.0,-9.673313172697817e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.0001117903302656,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.000117720774142,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,8.694824646227062e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001177206941065,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0005584135069511,285.8304748535156,294.1499938964844,299.8038024902344,297.2841186523437,300.5004577636719,297.80303955078125,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.82150534047787e-08,0.0011910999892279,-0.0727966353297233,0.0,0.0,0.0,-0.0188001524657011,60.0,23.51287269592285,0.0,-9.673313172697817e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001116508647101,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001175739089376,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,8.683976921020076e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.000117573828902,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0005577168776653,285.8385925292969,294.1499938964844,299.80926513671875,297.2718505859375,300.4864196777344,297.8075561523437,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896404903382,2.8041215571761323e-08,0.0011896124342456,-0.0723446235060691,0.0,0.0,0.0,-0.0187139678746461,60.0,23.42169761657715,0.0,-9.649186694105084e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001116508647101,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001175739089376,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,8.683976921020076e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.000117573828902,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0005577168776653,285.8385925292969,294.1499938964844,299.80926513671875,297.2718505859375,300.4864196777344,297.8075561523437,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896404903382,2.8041215571761323e-08,0.0011896124342456,-0.0723446235060691,0.0,0.0,0.0,-0.0187139678746461,60.0,23.42169761657715,0.0,-9.649186694105084e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001115084596676,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001174239514512,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,8.672901458339766e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001174238714156,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.000557005580049,285.8467712402344,294.1499938964844,299.8159484863281,297.259765625,300.4725341796875,297.8124694824219,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881253449246,2.7863730878152644e-08,0.0011880975216627,-0.0718830749392509,0.0,0.0,0.0,-0.018625995144248,60.0,23.330062866210938,0.0,-9.624584862422125e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001115084596676,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001174239514512,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,8.672901458339766e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001174238714156,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.000557005580049,285.8467712402344,294.1499938964844,299.8159484863281,297.259765625,300.4725341796875,297.8124694824219,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881253449246,2.7863730878152644e-08,0.0011880975216627,-0.0718830749392509,0.0,0.0,0.0,-0.018625995144248,60.0,23.330062866210938,0.0,-9.624584862422125e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001113499674829,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001172570409835,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,8.660573075758293e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001172569682239,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0005562138976529,285.85516357421875,294.1499938964844,299.8236083984375,297.247802734375,300.4595031738281,297.8193664550781,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864333646371,2.766618223404293e-08,0.0011864056577906,-0.0713693052530288,0.0,0.0,0.0,-0.0185280479490757,60.0,23.235986709594727,0.0,-9.5972396252364e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001113499674829,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001172570409835,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,8.660573075758293e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001172569682239,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0005562138976529,285.85516357421875,294.1499938964844,299.8236083984375,297.247802734375,300.4595031738281,297.8193664550781,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864333646371,2.766618223404293e-08,0.0011864056577906,-0.0713693052530288,0.0,0.0,0.0,-0.0185280479490757,60.0,23.235986709594727,0.0,-9.5972396252364e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001112694953917,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001171723051811,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,8.654314297018573e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001171722251456,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005558119737543,285.859375,294.1499938964844,299.8277282714844,297.2418518066406,300.4530029296875,297.82293701171875,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565890903247243e-08,0.00118554814253,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.18865394592285,0.0,-9.583371252119832e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001111867604777,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0001170851828646,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,8.647879440104589e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001170851028291,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.0005553986993618,285.8636169433594,294.1499938964844,299.8320007324219,297.23590087890625,300.4466552734375,297.8267517089844,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,23.14088249206543,0.0,-9.569123449182373e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001110177254304,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001169071692856,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,8.63473178469576e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001169070965261,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0005545543390326,285.8721923828125,294.1499938964844,299.84088134765625,297.2239990234375,300.4342041015625,297.8347473144531,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.044633865356445,0.0,-9.540045198264124e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001110177254304,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001169071692856,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,8.63473178469576e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001169070965261,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0005545543390326,285.8721923828125,294.1499938964844,299.84088134765625,297.2239990234375,300.4342041015625,297.8347473144531,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.044633865356445,0.0,-9.540045198264124e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001108703581849,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001167519876617,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,8.623269241070375e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001167519149021,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0005538182449527,285.8809509277344,294.1499938964844,299.8500061035156,297.2120056152344,300.42236328125,297.84332275390625,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813222663477,2.706841861765952e-08,0.001181295257993,-0.0698143392801284,0.0,0.0,0.0,-0.0182317160069942,60.0,22.950578689575195,0.0,-9.5147306922172e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001108703581849,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001167519876617,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,8.623269241070375e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001167519149021,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0005538182449527,285.8809509277344,294.1499938964844,299.8500061035156,297.2120056152344,300.42236328125,297.84332275390625,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813222663477,2.706841861765952e-08,0.001181295257993,-0.0698143392801284,0.0,0.0,0.0,-0.0182317160069942,60.0,22.950578689575195,0.0,-9.5147306922172e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0001107827629311,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.000116659743071,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,8.616456034360453e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001166596630355,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0005533806979656,285.8861999511719,294.1499938964844,299.8554992675781,297.20477294921875,300.415283203125,297.84844970703125,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803894303739,2.6959241949953145e-08,0.0011803624220192,-0.0695302784442901,0.0,0.0,0.0,-0.0181775968521833,60.0,22.89417839050293,0.0,-9.499699160642194e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001107335701817,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0001166079382528,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,8.612630335846916e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001166078654932,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0005531350034289,285.88970947265625,294.1499938964844,299.859130859375,297.1999206542969,300.41064453125,297.8519592285156,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798650957643,2.6897932769998082e-08,0.001179838203825,-0.06937076151371,0.0,0.0,0.0,-0.0181472022086381,60.0,22.85700225830078,0.0,-9.49126359728325e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0001106171912397,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001164853892987,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.60357831697911e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001164853165391,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.000552553741727,285.89862060546875,294.1499938964844,299.8680114746094,297.1876220703125,300.3993530273437,297.8607177734375,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786248069256,2.6752877246849494e-08,0.0011785980314016,-0.0689933225512504,0.0,0.0,0.0,-0.0180752947926521,60.0,22.7661361694336,0.0,-9.471320083775937e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0001106171912397,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001164853892987,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.60357831697911e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001164853165391,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.000552553741727,285.89862060546875,294.1499938964844,299.8680114746094,297.1876220703125,300.3993530273437,297.8607177734375,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786248069256,2.6752877246849494e-08,0.0011785980314016,-0.0689933225512504,0.0,0.0,0.0,-0.0180752947926521,60.0,22.7661361694336,0.0,-9.471320083775937e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
