time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660888671875,0.5717369318008423,0.050000000745058,0.0456763692200183,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660888671875,0.5717369318008423,0.050000000745058,0.0480994172394275,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660888671875,0.5717369318008423,0.050000000745058,0.0355260632932186,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660888671875,0.5717369318008423,0.050000000745058,0.0480994172394275,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660888671875,0.5717369318008423,0.050000000745058,0.2281629294157028,287.16412353515625,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,296.4552917480469,286.328369140625,1.0,0.1405516266822815,0.7429317831993103,0.7429317831993103,1.0,1.0,-0.4866914451122284,0.1984552592039108,0.2882361710071563,0.0673726946115493,1.0,1.0,0.0,20.07095527648925,60.0,15082.8037109375,0.0,23.171689987182617,1.0,282.3087463378906,286.0254821777344,299.04913330078125,301.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,2692.294677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121065020561218,1.0,0.0,0.0,1.0929127931594849,1.0929148197174072,7.989339678715623e-08,4.265717506408691,4.265707492828369,9.78769276116509e-06,0.0,0.0,-0.0,5554.44873046875,0.0,39.97553253173828,1895.408935546875,0.0,998.2787475585938,0.279782086610794,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498776435852051,0.050000000745058,0.0458133816719055,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498776435852051,0.050000000745058,0.0482436977326869,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498776435852051,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498776435852051,0.050000000745058,0.0482436977326869,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498776435852051,0.050000000745058,0.228847324848175,285.8831481933594,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,296.4142761230469,285.5147705078125,1.0,0.1489468961954116,0.9286647439002992,0.9286647439002992,1.0,1.0,-0.4881514012813568,0.2073577493429184,0.2807936668395996,0.0759628936648368,1.0,1.0,0.0,23.73418617248535,60.0,14124.53125,0.0,26.319520950317383,1.0,282.6953430175781,285.2740783691406,297.8392944335937,299.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,4139.2666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303290128707886,1.0,0.0,0.0,1.355144739151001,1.3551479578018188,1.2254403713995998e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5004.630859375,0.0,76.177001953125,1895.4364013671875,0.0,1110.3402099609375,0.3410035669803619,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330327749252319,0.050000000745058,0.045944157987833,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330327749252319,0.050000000745058,0.0483814105391502,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330327749252319,0.050000000745058,0.0357343442738056,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330327749252319,0.050000000745058,0.0483814105391502,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330327749252319,0.050000000745058,0.2295005917549133,285.360107421875,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,296.3741455078125,285.23443603515625,1.0,0.1565038412809372,0.942931830883026,0.942931830883026,0.800000011920929,1.0,-0.4895451962947845,0.2141975909471511,0.2753476202487945,0.0825329571962356,1.0,1.0,0.0,27.23311424255371,60.0,13684.2783203125,0.0,29.346576690673828,1.0,282.9320983886719,285.017578125,297.1173400878906,298.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,5640.18994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601832389831543,1.0,0.0,0.0,1.581870198249817,1.5818744897842407,1.669687605954096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.30615234375,0.0,121.16510772705078,1895.4371337890625,0.0,939.0514526367188,0.3989414274692535,1.0,0.0,3.0,1.0,0.0
17734020,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.046181708574295,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0486315637826919,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0359191074967384,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0486315637826919,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.2306872010231018,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0002136230469,296.3042297363281,285.02801513671875,1.0,0.1693641543388366,0.9715132713317872,0.9715132713317872,0.3993359208106994,1.0,-0.4920741021633148,0.3534611761569977,0.1386129260063171,0.220771238207817,0.9838563203811646,0.9838563203811646,0.0,33.60639190673828,60.0,13507.8134765625,0.0,34.92388916015625,1.0,283.1146545410156,284.7553100585937,296.62841796875,297.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,9093.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121133327484131,1.0,0.0,0.0,1.9922908544540403,1.992297649383545,2.648493193646573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.94775390625,0.0,242.66177368164065,1895.4371337890625,0.0,545.5115966796875,0.4988808035850525,1.0,0.0,3.0,1.0,0.0
17734080,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.046181708574295,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0486315637826919,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0359191074967384,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.0486315637826919,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101499557495117,0.050000000745058,0.2306872010231018,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0002136230469,296.3042297363281,285.02801513671875,1.0,0.1693641543388366,0.9715132713317872,0.9715132713317872,0.3993359208106994,1.0,-0.4920741021633148,0.3534611761569977,0.1386129260063171,0.220771238207817,0.9838563203811646,0.9838563203811646,0.0,33.60639190673828,60.0,13507.8134765625,0.0,34.92388916015625,1.0,283.1146545410156,284.7553100585937,296.62841796875,297.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,9093.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121133327484131,1.0,0.0,0.0,1.9922908544540403,1.992297649383545,2.648493193646573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.94775390625,0.0,242.66177368164065,1895.4371337890625,0.0,545.5115966796875,0.4988808035850525,1.0,0.0,3.0,1.0,0.0
17734140,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140734672546,0.050000000745058,0.046315386891365,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140734672546,0.050000000745058,0.0487723313271999,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140734672546,0.050000000745058,0.0360230803489685,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140734672546,0.050000000745058,0.0487723313271999,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140734672546,0.050000000745058,0.2313549518585205,284.9337158203125,284.95001220703125,294.8072509765625,293.9988098144531,295.05389404296875,296.2663879394531,284.8726806640625,1.0,0.176182135939598,0.989836573600769,0.989836573600769,0.1424739509820938,1.0,-0.4935000240802765,0.471746951341629,0.021753067150712,0.3383301794528961,0.9134184122085572,0.9134184122085572,0.0,37.20024871826172,60.0,13335.58203125,-0.0,38.10201644897461,1.0,283.1410522460937,284.6060791015625,296.6396484375,297.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,12140.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652809798717499,1.0,0.0,0.0,2.1992130279541016,2.199221611022949,3.227215756851365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.37060546875,0.0,331.1725769042969,1895.4371337890625,0.0,411.087158203125,0.5476081371307373,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427284240722,0.050000000745058,0.0463835261762142,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427284240722,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427284240722,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427284240722,0.050000000745058,0.0488440878689289,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427284240722,0.050000000745058,0.2316953241825103,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.82733154296875,296.247314453125,284.80474853515625,1.0,0.1795260608196258,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253530025482,1.7621007373236353e-06,0.3606425821781158,0.8449267148971558,0.8449267148971558,0.0,39.027137756347656,60.0,13236.7431640625,-0.0,39.718074798583984,1.0,283.1459045410156,284.5580444335937,296.68585205078125,297.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,14802.294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446245402097702,1.0,0.0,0.0,2.2532691955566406,2.2532784938812256,3.387814047073334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.84765625,0.0,365.7029113769531,1895.4371337890625,0.0,366.50146484375,0.5602051019668579,1.0,0.0,3.0,1.0,0.0
17734260,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.4906766414642334,0.050000000745058,0.0464739575982093,298.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.4906766414642334,0.050000000745058,0.0489393174648284,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.4906766414642334,0.050000000745058,0.0361464135348796,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.4906766414642334,0.050000000745058,0.0489393174648284,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.4906766414642334,0.050000000745058,0.2321470528841018,284.781005859375,284.95001220703125,294.8009338378906,293.9948425292969,294.8021545410156,296.2221374511719,284.7686462402344,1.0,0.183843657374382,1.0,1.0,0.0,1.0,-0.4951907098293304,0.4951903522014618,3.572364732917777e-07,0.3615589737892151,0.7498831748962402,0.7498831748962402,0.0,41.447452545166016,60.0,13070.42578125,-0.0,41.86088943481445,1.0,283.148681640625,284.5606384277344,296.7643737792969,297.7527770996094,293.1499938964844,293.1499938964844,283.1499938964844,19934.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266886115074157,1.0,0.0,0.0,2.2001662254333496,2.2001760005950928,3.2300133057106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.59423828125,0.0,366.7086486816406,1895.4371337890625,0.0,325.4677734375,0.5584805011749268,1.0,0.0,3.0,1.0,0.0
17734320,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.4862874746322632,0.050000000745058,0.0465525276958942,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.4862874746322632,0.050000000745058,0.0490220561623573,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.4862874746322632,0.050000000745058,0.0362075231969356,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.4862874746322632,0.050000000745058,0.0490220561623573,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.4862874746322632,0.050000000745058,0.2325395196676254,284.77935791015625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,296.2004089355469,284.7948608398437,1.0,0.1875083148479461,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.580434224659257e-07,0.3623853921890259,0.6916841268539429,0.6916841268539429,0.0,43.55063247680664,48.0,12926.5107421875,-0.0,43.72949600219727,1.0,283.1495361328125,284.6273498535156,296.8352966308594,297.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,24259.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151128530502319,1.0,0.0,0.0,2.0652565956115723,2.0652666091918945,2.846042832516105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.21484375,0.0,331.6435241699219,1895.4371337890625,0.0,303.10028076171875,0.5345783233642578,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.4839966893196106,0.050000000745058,0.046594638377428,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.4839966893196106,0.050000000745058,0.0490663982927799,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.4839966893196106,0.050000000745058,0.0362402759492397,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.4839966893196106,0.050000000745058,0.0490663982927799,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.4839966893196106,0.050000000745058,0.2327498793601989,284.87908935546875,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,296.1655578613281,284.9061584472656,1.0,0.188977763056755,1.0,1.0,0.0,1.0,-0.4964770078659057,0.4964766502380371,3.586208379147138e-07,0.3631467819213867,0.679654061794281,0.679654061794281,0.0,44.68111038208008,48.0,12866.658203125,-0.0,44.736270904541016,1.0,283.1499328613281,284.7832946777344,296.9398803710937,297.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,23097.0546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071119129657745,1.0,0.0,0.0,1.8709039688110352,1.870912790298462,2.335588931146049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.19189453125,0.0,258.7792358398437,1895.4371337890625,0.0,288.3534545898437,0.4963255524635315,1.0,0.0,3.0,1.0,0.0
17734440,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4840535521507263,0.050000000745058,0.0465935878455638,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4840535521507263,0.050000000745058,0.0490652918815612,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4840535521507263,0.050000000745058,0.036239456385374,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4840535521507263,0.050000000745058,0.0490652918815612,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4840535521507263,0.050000000745058,0.2327446192502975,284.8846740722656,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,296.1639099121094,284.9104919433594,1.0,0.1889128983020782,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.586222874218947e-07,0.3631627559661865,0.6811889410018921,0.6811889410018921,0.0,44.653228759765625,36.0,12872.271484375,-0.0,44.711402893066406,1.0,283.1499328613281,284.78729248046875,296.9447021484375,297.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,22865.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071699380874634,1.0,0.0,0.0,1.8683724403381348,1.868381142616272,2.3292724904422365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.65966796875,0.0,257.0836181640625,1895.4371337890625,0.0,288.45849609375,0.492358535528183,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852554500102997,0.050000000745058,0.0465714298188686,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852554500102997,0.050000000745058,0.0490419566631317,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852554500102997,0.050000000745058,0.0362222231924533,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852554500102997,0.050000000745058,0.0490419566631317,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852554500102997,0.050000000745058,0.2326339334249496,284.9283142089844,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,296.14910888671875,284.9430847167969,1.0,0.1877365708351135,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.58528666311031e-07,0.3632251024246216,0.6963161826133728,0.6963161826133728,0.0,44.06309509277344,36.0,12889.21484375,-0.0,44.18544006347656,1.0,283.14996337890625,284.82012939453125,296.98455810546875,297.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,20479.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091037809848785,1.0,0.0,0.0,1.8405766487121584,1.840584754943848,2.260482858673641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.2412109375,0.0,239.32498168945312,1895.4371337890625,0.0,291.97442626953125,0.4842293262481689,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053963184356,0.050000000745058,0.0465249754488468,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053963184356,0.050000000745058,0.0489930398762226,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053963184356,0.050000000745058,0.0361860916018486,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053963184356,0.050000000745058,0.0489930398762226,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053963184356,0.050000000745058,0.232401892542839,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,296.13629150390625,284.9545288085937,1.0,0.1854290217161178,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7074111700057983,0.7074111700057983,0.0,42.82331085205078,25.0,12903.73828125,-0.0,43.0821533203125,1.0,283.1499938964844,284.82666015625,297.0101013183594,298.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,19127.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131491184234619,1.0,0.0,0.0,1.838988304138184,1.838996171951294,2.2565829738141482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.02490234375,0.0,233.7421264648437,1895.4371337890625,0.0,299.4300842285156,0.4809617102146148,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.046410072594881,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0488720424473285,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0360967256128788,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.0488720424473285,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944221675395965,0.050000000745058,0.2318279296159744,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,296.1181945800781,284.9546813964844,1.0,0.1797675341367721,1.0,1.0,0.0,1.0,-0.4945107400417328,0.4945103824138641,3.573624667296827e-07,0.3626102805137634,0.7137040495872498,0.7137040495872498,0.0,39.75485229492188,25.0,12880.7216796875,-0.0,40.36077499389648,1.0,283.1499938964844,284.82501220703125,297.0213623046875,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18305.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202635586261749,1.0,0.0,0.0,1.838338851928711,1.838346600532532,2.254989510674932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.91259765625,0.0,230.4465484619141,1895.4371337890625,0.0,312.8935546875,0.4789226949214935,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798025131225,0.050000000745058,0.0463829152286052,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798025131225,0.050000000745058,0.0488434433937072,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798025131225,0.1550091207027435,0.0360756032168865,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798025131225,0.050000000745058,0.0488434433937072,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960798025131225,0.050000000745058,0.2316922694444656,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,296.1151733398437,284.9539489746094,1.0,0.1784138977527618,1.0,1.0,0.0,1.0,-0.494221419095993,0.4942210614681244,3.571527713575051e-07,0.3624767959117889,0.7138490080833435,0.7138490080833435,0.0,39.02945327758789,25.0,12872.9765625,-0.0,39.71934127807617,1.0,283.1499938964844,284.8245849609375,297.0196533203125,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18263.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213369190692901,1.0,0.0,0.0,1.8376495838165283,1.83765721321106,2.253298703180917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3857421875,0.0,230.0832061767578,1895.4371337890625,0.0,314.9657897949219,0.4786791503429413,1.0,0.0,3.0,1.0,0.0
17734740,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.511064350605011,0.050000000745058,0.0461700595915317,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.511064350605011,0.1466196179389953,0.0486192926764488,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7537286877632141,0.1531021296977996,0.1061461940407753,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.511064350605011,0.050000000745058,0.0486192926764488,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.511064350605011,0.050000000745058,0.2306289970874786,285.0364990234375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,296.0819702148437,285.1004333496094,1.0,0.1762135028839111,1.0,1.0,0.0,1.0,-0.5762359499931335,0.5762354731559753,4.3045235997851705e-07,0.4248675107955932,0.7790361046791077,0.7790361046791077,0.0,34.00290298461914,25.0,14528.87109375,-0.0,44.26878356933594,1.0,283.1499938964844,284.9818420410156,297.0282592773437,298.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16060.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272094070911407,1.0,0.0,0.0,1.886174917221069,1.886182427406311,2.37387212109752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.79443359375,0.0,236.49859619140625,1895.4371337890625,0.0,326.5053100585937,0.4860598146915436,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286500453948975,0.050000000745058,0.0459827370941638,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7310439348220825,0.1475840061903,0.1191144064068794,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7791293859481812,0.151176169514656,0.1071057990193367,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286500453948975,0.050000000745058,0.0484220348298549,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286500453948975,0.050000000745058,0.2296932935714721,285.1427917480469,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,296.0504455566406,285.2068176269531,1.0,0.1760852187871933,1.0,1.0,0.0,1.0,-0.6602624654769897,0.6602619886398315,5.11455255036708e-07,0.4882076680660248,0.8828962445259094,0.8828962445259094,0.0,29.707050323486328,28.0,16236.0078125,-0.0,49.819786071777344,1.0,283.1499938964844,285.0546264648437,297.0592041015625,298.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,12753.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347982108592987,1.0,0.0,0.0,2.0074610710144043,2.0074687004089355,2.688980771381466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.52978515625,0.0,262.7338256835937,1895.4371337890625,0.0,341.9522399902344,0.5061822533607483,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343615412712097,0.050000000745058,0.0459320358932018,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7722962498664856,0.1431822776794433,0.1374581605195999,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7849138975143433,0.1518831104040146,0.106480486690998,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343615412712097,0.1432867050170898,0.0483686476945877,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343615412712097,0.050000000745058,0.2294400334358215,285.2906799316406,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,295.9791564941406,285.2779541015625,1.0,0.1759684830904007,1.0,1.0,0.0,1.0,-0.6812477707862854,0.6812472343444824,5.334395041245443e-07,0.5053383111953735,1.0,1.0,0.0,28.556133270263672,28.0,17359.650390625,-0.0,51.15088272094727,1.0,283.1499938964844,285.01171875,297.1566162109375,298.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,11380.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665287435054779,1.0,0.0,0.0,2.246900796890259,2.2469093799591064,3.368690784100181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99609375,0.0,347.2340393066406,1895.4371337890625,0.0,414.1897888183594,0.5560178160667419,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458797812461853,0.050000000745058,0.0458412170410156,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7851058840751648,0.1427910774946212,0.136735126376152,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8001428246498108,0.1525914520025253,0.106734998524189,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6695101261138916,0.1443713456392288,0.0848865285515785,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458797812461853,0.050000000745058,0.2289863675832748,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,295.9682006835937,285.27105712890625,1.0,0.1766090840101242,1.0,1.0,0.0,1.0,-0.7238531708717346,0.7238525748252869,5.776821012659639e-07,0.5366513729095459,1.0,1.0,0.0,26.502094268798828,46.0,17955.935546875,-0.0,54.29026412963867,1.0,283.1499938964844,285.0096130371094,297.163330078125,298.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,11751.5654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739276766777038,1.0,0.0,0.0,2.283390045166016,2.283399105072021,3.478993448879919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4267578125,0.0,364.4212951660156,1895.4371337890625,0.0,433.0776062011719,0.5678228735923767,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.768135666847229,0.143450066447258,0.1073143184185028,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8173812627792358,0.1430863440036773,0.1358406692743301,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8388696908950806,0.1566536575555801,0.1090300902724266,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8136662244796753,0.1394729316234588,0.1339126080274582,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.5741053223609924,0.050000000745058,0.2280908077955246,285.397216796875,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,295.9053649902344,285.4369812011719,1.0,0.1849536597728729,1.0,1.0,0.0,1.0,-0.8570352792739868,0.8570345640182495,7.307603482331615e-07,0.6375635266304016,1.0,1.0,0.0,23.004005432128903,46.0,20755.689453125,-0.0,69.46404266357422,1.0,283.1499938964844,285.1500549316406,297.1792907714844,298.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,13510.9443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064018964767456,1.0,0.0,0.0,2.448312282562256,2.4483227729797363,3.999696502887673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.8271484375,0.0,449.227783203125,1895.4371337890625,0.0,526.9547729492188,0.6050459146499634,1.0,0.0,3.0,1.0,0.0
17735040,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8026912808418274,0.1405111104249954,0.1229107230901718,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8161912560462952,0.1435435861349105,0.1361237913370132,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8390899896621704,0.1578919291496276,0.109852559864521,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8101239800453186,0.1385135054588318,0.1330125629901886,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.5725966095924377,0.050000000745058,0.2281319200992584,285.45635986328125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,295.8812255859375,285.496826171875,1.0,0.1879002451896667,1.0,1.0,0.0,1.0,-0.876076877117157,0.8760761618614197,7.546839810856909e-07,0.6524556279182434,1.0,1.0,0.0,23.42690086364746,34.0,21328.427734375,-0.0,73.28282928466797,1.0,283.1499938964844,285.1918029785156,297.18408203125,298.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,13891.2958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154350996017456,1.0,0.0,0.0,2.482534885406494,2.4825456142425537,4.112293368052633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.52978515625,0.0,468.3302917480469,1895.4371337890625,0.0,556.610595703125,0.6162775158882141,1.0,0.0,3.0,1.0,0.0
17735100,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.79287189245224,0.1344119310379028,0.1239145919680595,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8068131804466248,0.1449826806783676,0.1372999250888824,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8326048851013184,0.1609408557415008,0.1119832172989845,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7945054173469543,0.1372674405574798,0.1312727183103561,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.5626654028892517,0.050000000745058,0.2284215688705444,285.5265197753906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,295.83544921875,285.5243530273437,1.0,0.1905644983053207,1.0,1.0,0.0,1.0,-0.8795294165611267,0.8795286417007446,7.594259727738972e-07,0.6557312607765198,1.0,1.0,0.0,25.020029067993164,34.0,21733.3046875,-0.0,76.25743865966797,1.0,283.1499938964844,285.17315673828125,297.18719482421875,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14981.5029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369872450828552,1.0,0.0,0.0,2.578111410140991,2.578122854232788,4.435031257798984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7294921875,0.0,524.5311279296875,1895.4371337890625,0.0,634.4176025390625,0.6367784738540649,1.0,0.0,3.0,1.0,0.0
17735160,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7789517641067505,0.1310436874628067,0.1200738474726677,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8042446970939636,0.1466566175222396,0.138806402683258,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8322216868400574,0.1639098525047302,0.114107109606266,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7875989079475403,0.136977419257164,0.130594715476036,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.5581134557723999,0.050000000745058,0.228563979268074,285.4984130859375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,295.8287658691406,285.4872436523437,1.0,0.1916509866714477,1.0,1.0,0.0,1.0,-0.8786327838897705,0.8786320686340332,7.586295396322384e-07,0.6555910706520081,1.0,1.0,0.0,25.77840614318848,25.0,21795.322265625,-0.0,77.23441314697266,1.0,283.1499938964844,285.1236877441406,297.1567687988281,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,15828.1103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536826252937317,1.0,0.0,0.0,2.649955034255981,2.649967193603516,4.685655596858851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3544921875,0.0,569.6156005859375,1895.4371337890625,0.0,702.12060546875,0.6570351719856262,1.0,0.0,3.0,1.0,0.0
17735220,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7741122841835022,0.1291982382535934,0.1171389371156692,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8113127946853638,0.1496608555316925,0.1415735632181167,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8415315747261047,0.1686646789312362,0.1174784675240516,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7897458672523499,0.1376073658466339,0.1307976841926574,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.5595451593399048,0.1218888983130455,0.228518396615982,285.4344482421875,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,295.7603759765625,285.42633056640625,1.0,0.1916012912988662,1.0,1.0,0.0,1.0,-0.8826644420623779,0.8826636672019958,7.642776154170861e-07,0.6595641374588013,1.0,1.0,0.0,25.58952713012696,25.0,21980.455078125,-0.0,77.66253662109375,1.0,283.1499938964844,285.0481872558594,297.0760498046875,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17358.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692350268363953,1.0,0.0,0.0,2.7751030921936035,2.775116205215454,5.13867973950255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.80078125,0.0,654.18994140625,1895.4371337890625,0.0,771.559326171875,0.6845946907997131,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8709378838539124,0.1293334364891052,0.1166457906365394,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.915406048297882,0.1503558158874511,0.141744926571846,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.957429051399231,0.1696508973836898,0.1178231611847877,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8892553448677063,0.1379534006118774,0.1305878013372421,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7298200726509094,0.1222443729639053,0.3386690616607666,285.4303283691406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,295.73260498046875,285.4566955566406,1.0,0.1935806572437286,1.0,1.0,0.0,1.0,-1.0148695707321167,1.0148686170578003,9.401821330357052e-07,0.7556703090667725,1.0,1.0,0.0,17.206321716308594,45.0,23691.7265625,-0.0,89.30853271484375,1.0,283.1499938964844,285.1020202636719,297.06201171875,298.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17587.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708443522453308,1.0,0.0,0.0,2.793337821960449,2.793351173400879,5.206432547311124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.53173828125,0.0,667.1705932617188,1895.4371337890625,0.0,779.1140747070312,0.691972017288208,1.0,0.0,3.0,1.0,0.0
17735340,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8120340704917908,0.1332820057868957,0.1197879686951637,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.8684766888618469,0.178328588604927,0.1557029336690902,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.893933117389679,0.1807266473770141,0.1251949220895767,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.829677402973175,0.1429497599601745,0.1350669711828231,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7801456451416016,0.116121232509613,0.5319535732269287,285.5080871582031,284.95001220703125,294.7666015625,293.9745178222656,294.55572509765625,295.8074645996094,285.2852783203125,1.0,0.2048589885234832,1.0,1.0,0.0,1.0,-1.0307375192642212,1.030736804008484,7.541070772276726e-07,0.4034033119678497,1.0,1.0,0.0,18.570348739624023,33.0,19034.115234375,-0.0,118.1246566772461,1.0,283.1499938964844,284.90948486328125,297.0639343261719,298.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,19195.654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901504158973694,1.0,0.0,0.0,2.918269634246826,2.9182844161987305,5.68256211863627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.87646484375,0.0,760.7517700195312,1895.4371337890625,0.0,875.435302734375,0.7224461436271667,1.0,0.0,3.0,1.0,0.0
17735400,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.8120340704917908,0.1332820057868957,0.1197879686951637,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.8684766888618469,0.178328588604927,0.1557029336690902,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.893933117389679,0.1807266473770141,0.1251949220895767,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.829677402973175,0.1429497599601745,0.1350669711828231,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7801456451416016,0.116121232509613,0.5319535732269287,285.5080871582031,284.95001220703125,294.7666015625,293.9745178222656,294.55572509765625,295.8074645996094,285.2852783203125,1.0,0.2048589885234832,1.0,1.0,0.0,1.0,-1.0307375192642212,1.030736804008484,7.541070772276726e-07,0.4034033119678497,1.0,1.0,0.0,18.570348739624023,33.0,19034.115234375,-0.0,118.1246566772461,1.0,283.1499938964844,284.90948486328125,297.0639343261719,298.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,19195.654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901504158973694,1.0,0.0,0.0,2.918269634246826,2.9182844161987305,5.68256211863627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.87646484375,0.0,760.7517700195312,1895.4371337890625,0.0,875.435302734375,0.7224461436271667,1.0,0.0,3.0,1.0,0.0
17735460,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.9367130994796752,0.1332702338695526,0.1200534999370575,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9043386578559875,0.1779727041721344,0.1152601391077041,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9043386578559875,0.1900539398193359,0.0851307436823844,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.964555323123932,0.1444509476423263,0.1369750648736953,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8827405571937561,0.1121873930096626,0.5095690488815308,285.8210754394531,284.95001220703125,294.7667236328125,293.9747619628906,294.7667236328125,295.7917785644531,285.8266906738281,1.0,0.2130265086889267,1.0,1.0,0.0,1.0,-1.1740602254867554,1.17405903339386,1.1957077958868467e-06,0.8855512142181396,1.0,1.0,0.0,16.65072250366211,33.0,27919.49609375,-0.0,124.09919738769533,1.0,283.1499938964844,285.3577880859375,297.0924072265625,298.94146728515625,293.1499938964844,293.1499938964844,283.1499938964844,20556.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607365071773529,1.0,0.0,0.0,3.0199525356292725,3.019968271255493,6.085462018745602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.97998046875,0.0,843.0767822265625,1895.4371337890625,0.0,970.5808715820312,0.7443214058876038,1.0,0.0,3.0,1.0,0.0
17735520,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.9263466596603394,0.1334540396928787,0.1200995594263076,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.9125155210494996,0.1777612864971161,0.1216230764985084,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.9125155210494996,0.1905002146959304,0.0898303985595703,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.955032229423523,0.1447042673826217,0.1370604932308197,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.8731199502944946,0.1118968278169632,0.5079103112220764,285.8221740722656,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,295.7846374511719,285.8204345703125,1.0,0.2134368121623993,1.0,1.0,0.0,1.0,-1.171623945236206,1.1716227531433103,1.1915288951058756e-06,0.8836130499839783,1.0,1.0,0.0,17.002239227294922,53.0,27893.259765625,-0.0,125.6419906616211,1.0,283.1499938964844,285.3471984863281,297.09979248046875,298.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,20675.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106517910957336,1.0,0.0,0.0,3.0286343097686768,3.028650045394897,6.120501438999781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.13134765625,0.0,850.3688354492188,1895.4371337890625,0.0,989.7152709960938,0.7494009733200073,1.0,0.0,3.0,1.0,0.0
17735580,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8830156326293945,0.1344248354434967,0.1209482476115226,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9716980457305908,0.1733053028583526,0.1659241020679474,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.954106867313385,0.1923952251672744,0.116171047091484,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.908381998538971,0.146016851067543,0.1382428705692291,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8288365602493286,0.1098798587918281,0.4973776042461395,285.8764953613281,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,295.69635009765625,285.8873291015625,1.0,0.2297519892454147,1.0,1.0,0.0,1.0,-1.2487784624099731,1.248777151107788,1.3287022966324002e-06,0.9450638890266418,1.0,1.0,0.0,20.33308792114257,73.0,29429.48046875,-0.0,153.97494506835938,1.0,283.1499938964844,285.3939208984375,297.10418701171875,299.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,22041.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375746726989746,1.0,0.0,0.0,3.1271443367004395,3.127161264419556,6.525129947476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.37548828125,0.0,936.0751342773438,1895.4371337890625,0.0,1157.2725830078125,0.7734947800636292,1.0,0.0,3.0,1.0,0.0
17735640,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8830156326293945,0.1344248354434967,0.1209482476115226,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9716980457305908,0.1733053028583526,0.1659241020679474,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.954106867313385,0.1923952251672744,0.116171047091484,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.908381998538971,0.146016851067543,0.1382428705692291,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8288365602493286,0.1098798587918281,0.4973776042461395,285.8764953613281,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,295.69635009765625,285.8873291015625,1.0,0.2297519892454147,1.0,1.0,0.0,1.0,-1.2487784624099731,1.248777151107788,1.3287022966324002e-06,0.9450638890266418,1.0,1.0,0.0,20.33308792114257,73.0,29429.48046875,-0.0,153.97494506835938,1.0,283.1499938964844,285.3939208984375,297.10418701171875,299.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,22041.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375746726989746,1.0,0.0,0.0,3.1271443367004395,3.127161264419556,6.525129947476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.37548828125,0.0,936.0751342773438,1895.4371337890625,0.0,1157.2725830078125,0.7734947800636292,1.0,0.0,3.0,1.0,0.0
