time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.8179031610488892,0.1311549246311187,0.1207871809601783,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.8881216049194336,0.1722203493118286,0.1639623194932937,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9217367172241212,0.1912665367126464,0.1343224048614502,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8413154482841492,0.1468838900327682,0.139224037528038,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7650504112243652,0.109156310558319,0.49492347240448,285.9214782714844,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,295.656005859375,285.936279296875,1.0,0.2396134585142135,1.0,1.0,0.0,1.0,-1.264250874519348,1.2642494440078735,1.3586643490270944e-06,0.9588326811790466,1.0,1.0,0.0,26.04535484313965,73.0,30045.283203125,-0.0,171.2222442626953,1.0,283.1499938964844,285.42657470703125,297.0940856933594,299.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,22820.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488615274429321,1.0,0.0,0.0,3.1818909645080566,3.18190860748291,6.75560045237944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5654296875,0.0,986.1044921875,1895.4371337890625,0.0,1232.935302734375,0.7841004133224487,1.0,0.0,3.0,1.0,0.0
17735760,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7622975707054138,0.1331641674041748,0.1198050752282142,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.830504834651947,0.1711214631795883,0.1632954627275467,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.8582586050033569,0.1897996962070465,0.1337303072214126,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.7902752161026001,0.1477642953395843,0.1403374969959259,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7170715928077698,0.1084993630647659,0.493103414773941,285.8988037109375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,295.6170349121094,285.89080810546875,1.0,0.249734342098236,1.0,1.0,0.0,1.0,-1.2604691982269287,1.260467767715454,1.3506319191947114e-06,0.9546915888786316,1.0,1.0,0.0,33.13418197631836,61.0,29899.36328125,-0.0,185.26004028320312,1.0,283.1499938964844,285.373779296875,297.0750732421875,299.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,23349.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578253507614136,1.0,0.0,0.0,3.218564987182617,3.21858286857605,6.912225103405945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.2578125,0.0,1020.5960693359376,1895.4371337890625,0.0,1295.15234375,0.79587322473526,1.0,0.0,3.0,1.0,0.0
17735820,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.7327917218208313,0.1359765529632568,0.1228262707591056,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.7904457449913025,0.1711110472679138,0.1629759222269058,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8186796307563782,0.1904122680425644,0.1336812973022461,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7551693320274353,0.1495123505592346,0.1422838121652603,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.6789394617080688,0.1075161546468734,0.489567369222641,285.8509826660156,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,295.55938720703125,285.8482971191406,1.0,0.2592278718948364,1.0,1.0,0.0,1.0,-1.2617429494857788,1.2617415189743042,1.3529754596675048e-06,0.9556705951690674,1.0,1.0,0.0,40.67146301269531,49.0,30040.26171875,-0.0,201.8609313964844,1.0,283.1499938964844,285.32550048828125,297.02032470703125,299.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,24599.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658200025558472,1.0,0.0,0.0,3.3035647869110107,3.30358362197876,7.28213876755035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.0390625,0.0,1103.6099853515625,1895.4371337890625,0.0,1352.1630859375,0.8166995644569397,1.0,0.0,3.0,1.0,0.0
17735880,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.7327917218208313,0.1359765529632568,0.1228262707591056,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.7904457449913025,0.1711110472679138,0.1629759222269058,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8186796307563782,0.1904122680425644,0.1336812973022461,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7551693320274353,0.1495123505592346,0.1422838121652603,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.6789394617080688,0.1075161546468734,0.489567369222641,285.8509826660156,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,295.55938720703125,285.8482971191406,1.0,0.2592278718948364,1.0,1.0,0.0,1.0,-1.2617429494857788,1.2617415189743042,1.3529754596675048e-06,0.9556705951690674,1.0,1.0,0.0,40.67146301269531,49.0,30040.26171875,-0.0,201.8609313964844,1.0,283.1499938964844,285.32550048828125,297.02032470703125,299.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,24599.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658200025558472,1.0,0.0,0.0,3.3035647869110107,3.30358362197876,7.28213876755035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.0390625,0.0,1103.6099853515625,1895.4371337890625,0.0,1352.1630859375,0.8166995644569397,1.0,0.0,3.0,1.0,0.0
17735940,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.729015588760376,0.1377786099910736,0.1246779486536979,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.783814013004303,0.1725397706031799,0.1641436368227005,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8134109377861023,0.1928365677595138,0.1352174282073974,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.7504751682281494,0.1513330638408661,0.1440607905387878,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.6701415181159973,0.1069708988070488,0.4870191514492035,285.8200988769531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,295.5252685546875,285.818115234375,1.0,0.2620254755020141,1.0,1.0,0.0,1.0,-1.2662848234176636,1.266283392906189,1.3614532008432434e-06,0.959276795387268,1.0,1.0,0.0,42.65242004394531,37.0,30240.033203125,-0.0,207.6852569580078,1.0,283.1499938964844,285.28759765625,296.9934387207031,299.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,25807.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667866587638855,1.0,0.0,0.0,3.3837316036224365,3.383751392364502,7.639854970875604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.96435546875,0.0,1185.9188232421875,1895.4371337890625,0.0,1366.9810791015625,0.836357593536377,1.0,0.0,3.0,1.0,0.0
17736000,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.729015588760376,0.1377786099910736,0.1246779486536979,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.783814013004303,0.1725397706031799,0.1641436368227005,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8134109377861023,0.1928365677595138,0.1352174282073974,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.7504751682281494,0.1513330638408661,0.1440607905387878,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.6701415181159973,0.1069708988070488,0.4870191514492035,285.8200988769531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,295.5252685546875,285.818115234375,1.0,0.2620254755020141,1.0,1.0,0.0,1.0,-1.2662848234176636,1.266283392906189,1.3614532008432434e-06,0.959276795387268,1.0,1.0,0.0,42.65242004394531,37.0,30240.033203125,-0.0,207.6852569580078,1.0,283.1499938964844,285.28759765625,296.9934387207031,299.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,25807.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667866587638855,1.0,0.0,0.0,3.3837316036224365,3.383751392364502,7.639854970875604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.96435546875,0.0,1185.9188232421875,1895.4371337890625,0.0,1366.9810791015625,0.836357593536377,1.0,0.0,3.0,1.0,0.0
17736060,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.7377676963806152,0.1391932964324951,0.1259231567382812,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.7941619157791138,0.174379825592041,0.1657183319330215,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.8242092132568359,0.1955514252185821,0.1370043158531189,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.7601945400238037,0.1530890613794326,0.145638421177864,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.6761243939399719,0.1067259311676025,0.4853254556655884,285.79638671875,284.95001220703125,294.7787780761719,293.9828796386719,294.7785949707031,295.5017395019531,285.794677734375,1.0,0.2602189183235168,1.0,1.0,0.0,1.0,-1.2716749906539917,1.2716736793518066,1.3715683735426865e-06,0.9635659456253052,1.0,1.0,0.0,40.999114990234375,37.0,30446.515625,-0.0,205.98403930664065,1.0,283.1499938964844,285.2567138671875,296.9891967773437,299.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,26928.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688081622123718,1.0,0.0,0.0,3.4564409255981445,3.456461429595948,7.97171139765851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.23291015625,0.0,1264.0223388671875,1895.4371337890625,0.0,1373.8282470703125,0.8512218594551086,1.0,0.0,3.0,1.0,0.0
17736120,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.7389189600944519,0.1392944306135177,0.1260052621364593,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7955589890480042,0.174527421593666,0.1658437699079513,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8255834579467773,0.1957601606845855,0.1371405869722366,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.7614850401878357,0.1532211601734161,0.1457523554563522,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.6771171689033508,0.1067161336541175,0.4852189719676971,285.7953186035156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,295.5002136230469,285.7937316894531,1.0,0.2599230408668518,1.0,1.0,0.0,1.0,-1.2720967531204224,1.2720954418182373,1.3723619076699831e-06,0.9639015197753906,1.0,1.0,0.0,40.75038146972656,25.0,30459.322265625,-0.0,205.59176635742188,1.0,283.1499938964844,285.2554016113281,296.9892883300781,299.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,26983.435546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668881893157959,1.0,0.0,0.0,3.4599721431732178,3.4599928855896,7.988008405845903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.02734375,0.0,1267.9005126953125,1895.4371337890625,0.0,1374.3653564453125,0.8550657629966736,1.0,0.0,3.0,1.0,0.0
17736180,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7624629735946655,0.1407414674758911,0.1271363198757171,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8222379684448242,0.1767170429229736,0.1676909476518631,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8528773784637451,0.1988032311201095,0.1391127705574035,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.7876216173171997,0.1551420837640762,0.1473750919103622,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.698123037815094,0.1066279709339141,0.4837774038314819,285.7742614746094,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,295.4799194335937,285.7728881835937,1.0,0.2542325854301452,1.0,1.0,0.0,1.0,-1.2782562971115112,1.2782549858093262,1.3839826351613738e-06,0.968798816204071,1.0,1.0,0.0,36.105411529541016,25.0,30681.587890625,-0.0,197.62936401367188,1.0,283.1499938964844,285.22686767578125,296.9935302734375,299.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,28132.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703658699989319,1.0,0.0,0.0,3.5328845977783203,3.5329060554504395,8.328219678332971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.18994140625,0.0,1349.757568359375,1895.4371337890625,0.0,1385.1976318359375,0.8729689717292786,1.0,0.0,3.0,1.0,0.0
17736240,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7624629735946655,0.1407414674758911,0.1271363198757171,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8222379684448242,0.1767170429229736,0.1676909476518631,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8528773784637451,0.1988032311201095,0.1391127705574035,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.7876216173171997,0.1551420837640762,0.1473750919103622,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.698123037815094,0.1066279709339141,0.4837774038314819,285.7742614746094,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,295.4799194335937,285.7728881835937,1.0,0.2542325854301452,1.0,1.0,0.0,1.0,-1.2782562971115112,1.2782549858093262,1.3839826351613738e-06,0.968798816204071,1.0,1.0,0.0,36.105411529541016,25.0,30681.587890625,-0.0,197.62936401367188,1.0,283.1499938964844,285.22686767578125,296.9935302734375,299.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,28132.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703658699989319,1.0,0.0,0.0,3.5328845977783203,3.5329060554504395,8.328219678332971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.18994140625,0.0,1349.757568359375,1895.4371337890625,0.0,1385.1976318359375,0.8729689717292786,1.0,0.0,3.0,1.0,0.0
17736300,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7743855714797974,0.1414533406496048,0.1277061551809311,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8345139026641846,0.1778335720300674,0.1686641275882721,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.8667622208595276,0.2003235220909118,0.1401180475950241,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8005579710006714,0.1561019867658615,0.1482064127922058,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7082774043083191,0.1066170334815979,0.4833195507526397,285.76373291015625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,295.4709167480469,285.76177978515625,1.0,0.2522770166397095,1.0,1.0,0.0,1.0,-1.2817630767822266,1.2817617654800415,1.390618308505509e-06,0.9715761542320251,1.0,1.0,0.0,34.201908111572266,25.0,30814.818359375,-0.0,194.6762237548828,1.0,283.1499938964844,285.2108459472656,296.9965515136719,299.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,28830.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671323299407959,1.0,0.0,0.0,3.576451301574707,3.5764734745025635,8.534890412192908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.84326171875,0.0,1400.3109130859375,1895.4371337890625,0.0,1392.211181640625,0.8808636665344238,1.0,0.0,3.0,1.0,0.0
17736360,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.7854006290435791,0.1421524435281753,0.1282787919044494,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.8458594083786011,0.1789459288120269,0.1696530878543853,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8797633647918701,0.2018264383077621,0.141124740242958,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8121283650398254,0.1570518761873245,0.1490450501441955,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.7169292569160461,0.1066149547696113,0.4829903542995453,285.75640869140625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,295.4624938964844,285.7553405761719,1.0,0.2506705224514007,1.0,1.0,0.0,1.0,-1.2854576110839844,1.2854561805725098,1.3976316495245555e-06,0.9745019674301147,1.0,1.0,0.0,32.660282135009766,25.0,30918.71875,-0.0,192.5605926513672,1.0,283.1499938964844,285.2018127441406,296.9991455078125,299.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,29265.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672339677810669,1.0,0.0,0.0,3.603297472000122,3.6033196449279785,8.663502626404807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.55126953125,0.0,1432.0819091796875,1895.4371337890625,0.0,1399.6771240234375,0.8902636766433716,1.0,0.0,3.0,1.0,0.0
17736420,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8062886595726013,0.1435132920742035,0.1294141560792923,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.868098258972168,0.1811370551586151,0.1716309636831283,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.9047996401786804,0.2047705501317978,0.143117219209671,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.8324947357177734,0.1589144021272659,0.150714486837387,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.731999933719635,0.1066133603453636,0.4824861586093902,285.7403869628906,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,295.4468078613281,285.73956298828125,1.0,0.2482195794582367,1.0,1.0,0.0,1.0,-1.2929848432540894,1.2929834127426147,1.411980292687076e-06,0.9804481267929076,1.0,1.0,0.0,30.13764381408692,25.0,31162.310546875,-0.0,189.56919860839844,1.0,283.1499938964844,285.178466796875,297.004638671875,299.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,30411.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746166944503784,1.0,0.0,0.0,3.673168420791626,3.673191547393799,9.002744718600297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.42919921875,0.0,1517.0157470703125,1895.4371337890625,0.0,1416.4818115234375,0.9074186086654664,1.0,0.0,3.0,1.0,0.0
17736480,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8062886595726013,0.1435132920742035,0.1294141560792923,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.868098258972168,0.1811370551586151,0.1716309636831283,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.9047996401786804,0.2047705501317978,0.143117219209671,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.8324947357177734,0.1589144021272659,0.150714486837387,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.731999933719635,0.1066133603453636,0.4824861586093902,285.7403869628906,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,295.4468078613281,285.73956298828125,1.0,0.2482195794582367,1.0,1.0,0.0,1.0,-1.2929848432540894,1.2929834127426147,1.411980292687076e-06,0.9804481267929076,1.0,1.0,0.0,30.13764381408692,25.0,31162.310546875,-0.0,189.56919860839844,1.0,283.1499938964844,285.178466796875,297.004638671875,299.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,30411.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746166944503784,1.0,0.0,0.0,3.673168420791626,3.673191547393799,9.002744718600297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.42919921875,0.0,1517.0157470703125,1895.4371337890625,0.0,1416.4818115234375,0.9074186086654664,1.0,0.0,3.0,1.0,0.0
17736540,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.8233601450920105,0.1448144912719726,0.1305220872163772,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8883264064788818,0.18325275182724,0.1735710650682449,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.9291561245918274,0.2076033055782318,0.1450551301240921,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8504392504692078,0.1607067584991455,0.1523481756448745,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7448164820671082,0.1065925806760788,0.4820552170276642,285.7267761230469,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,295.4325561523437,285.7260131835937,1.0,0.2466886490583419,1.0,1.0,0.0,1.0,-1.3004138469696045,1.30041241645813,1.4262139984566602e-06,0.9862906336784364,1.0,1.0,0.0,28.30450439453125,25.0,31402.4609375,-0.0,188.03082275390625,1.0,283.1499938964844,285.15753173828125,297.00946044921875,299.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,31528.580078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769891381263733,1.0,0.0,0.0,3.740039587020874,3.7400636672973633,9.33352453102998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1494140625,0.0,1601.3868408203125,1895.4371337890625,0.0,1434.104248046875,0.9238513112068176,1.0,0.0,3.0,1.0,0.0
17736600,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.8233601450920105,0.1448144912719726,0.1305220872163772,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8883264064788818,0.18325275182724,0.1735710650682449,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.9291561245918274,0.2076033055782318,0.1450551301240921,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8504392504692078,0.1607067584991455,0.1523481756448745,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7448164820671082,0.1065925806760788,0.4820552170276642,285.7267761230469,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,295.4325561523437,285.7260131835937,1.0,0.2466886490583419,1.0,1.0,0.0,1.0,-1.3004138469696045,1.30041241645813,1.4262139984566602e-06,0.9862906336784364,1.0,1.0,0.0,28.30450439453125,25.0,31402.4609375,-0.0,188.03082275390625,1.0,283.1499938964844,285.15753173828125,297.00946044921875,299.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,31528.580078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769891381263733,1.0,0.0,0.0,3.740039587020874,3.7400636672973633,9.33352453102998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1494140625,0.0,1601.3868408203125,1895.4371337890625,0.0,1434.104248046875,0.9238513112068176,1.0,0.0,3.0,1.0,0.0
17736660,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8375874161720276,0.1460582315921783,0.1315971761941909,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.9061405062675476,0.1852815002202987,0.175451323390007,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9505279064178468,0.2103191316127777,0.1469274014234542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8665439486503601,0.16242316365242,0.1539313942193985,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.7558377385139465,0.1065372824668884,0.4815773367881775,285.7138671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,295.4194030761719,285.713134765625,1.0,0.2457918524742126,1.0,1.0,0.0,1.0,-1.3075357675552368,1.3075343370437622,1.4398965504369698e-06,0.9918338656425476,1.0,1.0,0.0,26.96299171447754,25.0,31635.2578125,-0.0,187.4608459472656,1.0,283.1499938964844,285.13751220703125,297.0141296386719,299.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,32643.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793240904808044,1.0,0.0,0.0,3.80561637878418,3.805641412734986,9.663697255746229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.39208984375,0.0,1687.1077880859375,1895.4371337890625,0.0,1451.5599365234375,0.9399651885032654,1.0,0.0,3.0,1.0,0.0
17736720,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8375874161720276,0.1460582315921783,0.1315971761941909,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.9061405062675476,0.1852815002202987,0.175451323390007,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9505279064178468,0.2103191316127777,0.1469274014234542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8665439486503601,0.16242316365242,0.1539313942193985,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.7558377385139465,0.1065372824668884,0.4815773367881775,285.7138671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,295.4194030761719,285.713134765625,1.0,0.2457918524742126,1.0,1.0,0.0,1.0,-1.3075357675552368,1.3075343370437622,1.4398965504369698e-06,0.9918338656425476,1.0,1.0,0.0,26.96299171447754,25.0,31635.2578125,-0.0,187.4608459472656,1.0,283.1499938964844,285.13751220703125,297.0141296386719,299.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,32643.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793240904808044,1.0,0.0,0.0,3.80561637878418,3.805641412734986,9.663697255746229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.39208984375,0.0,1687.1077880859375,1895.4371337890625,0.0,1451.5599365234375,0.9399651885032654,1.0,0.0,3.0,1.0,0.0
17736780,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.8497653603553772,0.1472478359937667,0.1326368153095245,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.9226327538490297,0.1872186511754989,0.1772607415914535,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9672639966011048,0.2129153460264206,0.1487274765968322,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8805241584777832,0.1640607416629791,0.1554554998874664,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.7649411559104919,0.1064403355121612,0.4809903800487518,285.7015075683594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,295.4072265625,285.7008056640625,1.0,0.2453527748584747,1.0,1.0,0.0,1.0,-1.314241647720337,1.3142402172088623,1.4527039411404985e-06,0.9968811273574828,1.0,1.0,0.0,25.992626190185547,25.0,31859.21875,-0.0,187.5699005126953,1.0,283.1499938964844,285.1182556152344,297.0188903808594,299.1579895019531,293.1499938964844,293.1499938964844,283.04998779296875,33757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815611124038696,1.0,0.0,0.0,3.869965076446533,3.869990825653076,9.99326402961742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.66357421875,0.0,1774.14453125,1895.4371337890625,0.0,1468.3865966796875,0.954778015613556,1.0,0.0,3.0,1.0,0.0
17736840,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.8497653603553772,0.1472478359937667,0.1326368153095245,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.9226327538490297,0.1872186511754989,0.1772607415914535,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9672639966011048,0.2129153460264206,0.1487274765968322,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8805241584777832,0.1640607416629791,0.1554554998874664,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.7649411559104919,0.1064403355121612,0.4809903800487518,285.7015075683594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,295.4072265625,285.7008056640625,1.0,0.2453527748584747,1.0,1.0,0.0,1.0,-1.314241647720337,1.3142402172088623,1.4527039411404985e-06,0.9968811273574828,1.0,1.0,0.0,25.992626190185547,25.0,31859.21875,-0.0,187.5699005126953,1.0,283.1499938964844,285.1182556152344,297.0188903808594,299.1579895019531,293.1499938964844,293.1499938964844,283.04998779296875,33757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815611124038696,1.0,0.0,0.0,3.869965076446533,3.869990825653076,9.99326402961742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.66357421875,0.0,1774.14453125,1895.4371337890625,0.0,1468.3865966796875,0.954778015613556,1.0,0.0,3.0,1.0,0.0
17736900,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.8551504015922546,0.1477880328893661,0.1331357210874557,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.9300819635391236,0.1881251633167266,0.1781318187713623,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.974030613899231,0.2141332179307937,0.1495943367481231,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.886694610118866,0.1648255735635757,0.1561891436576843,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7687813639640808,0.1063586398959159,0.4806275963783264,285.6522827148437,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,295.40118408203125,285.6401062011719,1.0,0.2452509403228759,1.0,1.0,0.0,1.0,-1.3173719644546509,1.3173705339431765,1.458686938349274e-06,0.9992135167121888,1.0,1.0,0.0,25.614013671875,25.0,32236.40234375,-0.0,187.786849975586,1.0,283.0638122558594,285.0447082519531,297.0415954589844,299.2299194335937,293.1499938964844,293.1499938964844,283.04998779296875,34342.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856740713119507,1.0,0.0,0.0,3.903367757797241,3.9033939838409424,1.0166518222831655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6708984375,0.0,1820.4818115234373,1895.4371337890625,0.0,1499.5814208984375,0.961066961288452,1.0,0.0,3.0,1.0,0.0
17736960,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.8593915104866028,0.1482099443674087,0.1335487514734268,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.936045229434967,0.1889462918043136,0.1789281368255615,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.9792261719703674,0.2152467221021652,0.1503909230232238,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.8916558623313904,0.1655147969722747,0.1568574905395507,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.7715922594070435,0.1062287464737892,0.4800744950771332,285.6182861328125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,295.394775390625,285.615478515625,1.0,0.2452098131179809,1.0,1.0,0.0,1.0,-1.3199186325073242,1.3199172019958496,1.463558874092996e-06,1.0011026859283447,1.0,1.0,0.0,25.33642768859864,25.0,32306.12890625,-0.0,188.0319366455078,1.0,283.0523986816406,285.0216979980469,297.03857421875,299.2184143066406,293.1499938964844,293.1499938964844,282.75,34710.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879433989524841,1.0,0.0,0.0,3.924257040023804,3.924283504486084,1.0275622344124713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4501953125,0.0,1849.8658447265625,1895.4371337890625,0.0,1516.934326171875,0.9660256505012512,1.0,0.0,3.0,1.0,0.0
17737020,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8637762069702148,0.1485239714384079,0.1339975148439407,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.9429787397384644,0.1901766061782837,0.1802265048027038,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.9851744174957277,0.2169724106788635,0.151716724038124,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8974575996398926,0.166526511311531,0.157934084534645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7736995816230774,0.1057211980223655,0.4781756997108459,285.38214111328125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,295.37945556640625,285.3774108886719,1.0,0.245198369026184,1.0,1.0,0.0,1.0,-1.3226224184036257,1.3226209878921509,1.468730715714628e-06,1.0030946731567385,1.0,1.0,0.0,25.06758499145508,25.0,33165.86328125,-0.0,188.3507080078125,1.0,282.7574157714844,284.7659606933594,297.068603515625,299.3297424316406,293.1499938964844,293.1499938964844,282.45001220703125,35229.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020243406295776,1.0,0.0,0.0,3.953486442565918,3.953513383865357,1.0429266694700343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.54345703125,0.0,1891.5103759765625,1895.4371337890625,0.0,1626.7655029296875,0.9729796051979064,1.0,0.0,3.0,1.0,0.0
17737080,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8637762069702148,0.1485239714384079,0.1339975148439407,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.9429787397384644,0.1901766061782837,0.1802265048027038,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.9851744174957277,0.2169724106788635,0.151716724038124,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8974575996398926,0.166526511311531,0.157934084534645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7736995816230774,0.1057211980223655,0.4781756997108459,285.38214111328125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,295.37945556640625,285.3774108886719,1.0,0.245198369026184,1.0,1.0,0.0,1.0,-1.3226224184036257,1.3226209878921509,1.468730715714628e-06,1.0030946731567385,1.0,1.0,0.0,25.06758499145508,25.0,33165.86328125,-0.0,188.3507080078125,1.0,282.7574157714844,284.7659606933594,297.068603515625,299.3297424316406,293.1499938964844,293.1499938964844,282.45001220703125,35229.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020243406295776,1.0,0.0,0.0,3.953486442565918,3.953513383865357,1.0429266694700343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.54345703125,0.0,1891.5103759765625,1895.4371337890625,0.0,1626.7655029296875,0.9729796051979064,1.0,0.0,3.0,1.0,0.0
17737140,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.8623172044754028,0.1482964009046554,0.1338953524827957,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9430332779884338,0.1909206360578537,0.181037500500679,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9856278896331788,0.2181501686573028,0.1526257097721099,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8973650336265564,0.1670978665351867,0.1585729271173477,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7707180380821228,0.1048851460218429,0.4747881889343261,285.1328430175781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,295.3602294921875,285.1272277832031,1.0,0.2451342195272445,1.0,1.0,0.0,1.0,-1.321266531944275,1.3212651014328003,1.4660471379102091e-06,1.0019980669021606,1.0,1.0,0.0,25.155961990356445,25.0,33933.859375,-0.0,188.08596801757807,1.0,282.4547424316406,284.4999694824219,297.0653686523437,299.3807373046875,293.1499938964844,293.1499938964844,282.1499938964844,35541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131335735321045,1.0,0.0,0.0,3.9709181785583496,3.970945358276367,1.0521439435251525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7373046875,0.0,1916.6409912109373,1895.4371337890625,0.0,1715.902099609375,0.9771261811256408,1.0,0.0,3.0,1.0,0.0
17737200,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.8623172044754028,0.1482964009046554,0.1338953524827957,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9430332779884338,0.1909206360578537,0.181037500500679,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9856278896331788,0.2181501686573028,0.1526257097721099,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8973650336265564,0.1670978665351867,0.1585729271173477,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7707180380821228,0.1048851460218429,0.4747881889343261,285.1328430175781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,295.3602294921875,285.1272277832031,1.0,0.2451342195272445,1.0,1.0,0.0,1.0,-1.321266531944275,1.3212651014328003,1.4660471379102091e-06,1.0019980669021606,1.0,1.0,0.0,25.155961990356445,25.0,33933.859375,-0.0,188.08596801757807,1.0,282.4547424316406,284.4999694824219,297.0653686523437,299.3807373046875,293.1499938964844,293.1499938964844,282.1499938964844,35541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131335735321045,1.0,0.0,0.0,3.9709181785583496,3.970945358276367,1.0521439435251525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.7373046875,0.0,1916.6409912109373,1895.4371337890625,0.0,1715.902099609375,0.9771261811256408,1.0,0.0,3.0,1.0,0.0
17737260,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8578869104385376,0.1478083580732345,0.1335154622793197,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9393609762191772,0.191321849822998,0.1815005987882614,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9831936359405518,0.2189524918794632,0.153251513838768,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8940542340278625,0.1673566848039627,0.1588955372571945,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7649674415588379,0.1038089022040367,0.4702578783035278,284.8912353515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,295.33892822265625,284.8886108398437,1.0,0.2449354529380798,1.0,1.0,0.0,1.0,-1.3170678615570068,1.317066311836243,1.4578585023627966e-06,0.9987140893936156,0.9339457750320436,0.9339457750320436,0.0,25.421390533447266,25.0,34521.12109375,-0.0,187.2508850097656,1.0,282.15576171875,284.253662109375,297.05633544921875,299.4085388183594,293.1499938964844,293.1499938964844,281.8500061035156,37970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206896543502808,1.0,0.0,0.0,3.9323346614837646,3.9323618412017822,1.0317969554307638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.4970703125,0.0,1886.4375,1895.4371337890625,0.0,1777.69970703125,0.969277322292328,1.0,0.0,3.0,1.0,0.0
17737320,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8578869104385376,0.1478083580732345,0.1335154622793197,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9393609762191772,0.191321849822998,0.1815005987882614,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9831936359405518,0.2189524918794632,0.153251513838768,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8940542340278625,0.1673566848039627,0.1588955372571945,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7649674415588379,0.1038089022040367,0.4702578783035278,284.8912353515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,295.33892822265625,284.8886108398437,1.0,0.2449354529380798,1.0,1.0,0.0,1.0,-1.3170678615570068,1.317066311836243,1.4578585023627966e-06,0.9987140893936156,0.9339457750320436,0.9339457750320436,0.0,25.421390533447266,25.0,34521.12109375,-0.0,187.2508850097656,1.0,282.15576171875,284.253662109375,297.05633544921875,299.4085388183594,293.1499938964844,293.1499938964844,281.8500061035156,37970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206896543502808,1.0,0.0,0.0,3.9323346614837646,3.9323618412017822,1.0317969554307638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.4970703125,0.0,1886.4375,1895.4371337890625,0.0,1777.69970703125,0.969277322292328,1.0,0.0,3.0,1.0,0.0
17737380,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.853135883808136,0.1473546922206878,0.1330709308385849,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.935013711452484,0.1916475445032119,0.1817998588085174,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9802038073539734,0.2196973264217376,0.1537543684244156,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8901934623718262,0.1675436496734619,0.1590672731399536,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7587854266166687,0.1026732549071312,0.4651738405227661,284.78887939453125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,295.3194274902344,284.8134155273437,1.0,0.2445921599864959,1.0,1.0,0.0,1.0,-1.3116002082824707,1.311598777770996,1.4472287830358257e-06,0.9944244623184204,0.7660329937934875,0.7660329937934875,0.0,25.69984245300293,25.0,34290.0078125,-0.0,186.0199279785156,1.0,281.8569030761719,284.2278137207031,297.0389404296875,299.37451171875,293.1499938964844,293.1499938964844,282.1499938964844,50008.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233577370643616,1.0,0.0,0.0,3.4297683238983154,3.429792642593384,7.849154144423665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.03173828125,0.0,1400.167236328125,1895.4371337890625,0.0,1799.736083984375,0.8684446215629578,1.0,0.0,3.0,1.0,0.0
17737440,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.853135883808136,0.1473546922206878,0.1330709308385849,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.935013711452484,0.1916475445032119,0.1817998588085174,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9802038073539734,0.2196973264217376,0.1537543684244156,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8901934623718262,0.1675436496734619,0.1590672731399536,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7587854266166687,0.1026732549071312,0.4651738405227661,284.78887939453125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,295.3194274902344,284.8134155273437,1.0,0.2445921599864959,1.0,1.0,0.0,1.0,-1.3116002082824707,1.311598777770996,1.4472287830358257e-06,0.9944244623184204,0.7660329937934875,0.7660329937934875,0.0,25.69984245300293,25.0,34290.0078125,-0.0,186.0199279785156,1.0,281.8569030761719,284.2278137207031,297.0389404296875,299.37451171875,293.1499938964844,293.1499938964844,282.1499938964844,50008.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233577370643616,1.0,0.0,0.0,3.4297683238983154,3.429792642593384,7.849154144423665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.03173828125,0.0,1400.167236328125,1895.4371337890625,0.0,1799.736083984375,0.8684446215629578,1.0,0.0,3.0,1.0,0.0
17737500,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8528684377670288,0.1475668847560882,0.1330617070198059,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.935308575630188,0.1921616196632385,0.1821113973855972,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9807201027870178,0.2205211073160171,0.1541662216186523,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8903566002845764,0.1679483354091644,0.1592951118946075,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7574390769004822,0.1023172363638877,0.4630726873874664,284.98944091796875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,295.3141174316406,285.0182189941406,1.0,0.2444166243076324,1.0,1.0,0.0,1.0,-1.310206413269043,1.3102049827575684,1.444500981051533e-06,0.9933015704154968,0.8774588704109192,0.8774588704109192,0.0,25.7017879486084,25.0,33919.11328125,-0.0,185.55386352539065,1.0,282.095703125,284.4341735839844,296.956787109375,299.14794921875,293.1499938964844,293.1499938964844,282.1499938964844,37795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093549966812134,1.0,0.0,0.0,3.4478864669799805,3.447908878326416,7.932301855362311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.18310546875,0.0,1332.410888671875,1895.4371337890625,0.0,1685.3486328125,0.866216242313385,1.0,0.0,3.0,1.0,0.0
