time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8555918335914612,0.1480231136083603,0.1333836317062378,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.939166784286499,0.192884936928749,0.1827137470245361,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9840710163116456,0.2215732336044311,0.1548401117324829,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8935533761978149,0.1685450822114944,0.1597829610109329,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7586184144020081,0.1021187603473663,0.4618555307388305,285.0336608886719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,295.311767578125,285.0297241210937,1.0,0.2443103343248367,1.0,1.0,0.0,1.0,-1.311247944831848,1.3112465143203735,1.4465033473243238e-06,0.9941009283065796,0.9322214126586914,0.9322214126586914,0.0,25.51984024047852,25.0,34121.37890625,-0.0,185.499755859375,1.0,282.1410217285156,284.4206237792969,296.9781188964844,299.21026611328125,293.1499938964844,293.1499938964844,281.8500061035156,32672.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019402980804443,1.0,0.0,0.0,3.581019163131714,3.581042051315308,8.556705779483309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.59375,0.0,1433.3465576171875,1895.4371337890625,0.0,1626.099365234375,0.8877083659172058,1.0,0.0,3.0,1.0,0.0
17737620,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8589658141136169,0.1483267396688461,0.1338293701410293,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9442988634109496,0.1938149183988571,0.1837474405765533,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9884167909622192,0.2229349315166473,0.1559496968984604,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8978482484817505,0.1692999005317688,0.1606282293796539,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7594742178916931,0.1015120148658752,0.4594394862651825,284.8545227050781,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,295.30206298828125,284.8668518066406,1.0,0.2441804260015487,1.0,1.0,0.0,1.0,-1.312472224235535,1.31247079372406,1.4488595070361043e-06,0.9950406551361084,0.791634202003479,0.791634202003479,0.0,25.3096923828125,25.0,34399.77734375,-0.0,185.4437866210937,1.0,281.8580017089844,284.2759704589844,297.0884704589844,299.4073486328125,293.1499938964844,293.1499938964844,282.1499938964844,42884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113488912582397,1.0,0.0,0.0,3.384271144866944,3.384293794631958,7.642291848242166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.337890625,0.0,1304.9029541015625,1895.4371337890625,0.0,1701.4417724609375,0.8513403534889221,1.0,0.0,3.0,1.0,0.0
17737680,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8589658141136169,0.1483267396688461,0.1338293701410293,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9442988634109496,0.1938149183988571,0.1837474405765533,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9884167909622192,0.2229349315166473,0.1559496968984604,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8978482484817505,0.1692999005317688,0.1606282293796539,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7594742178916931,0.1015120148658752,0.4594394862651825,284.8545227050781,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,295.30206298828125,284.8668518066406,1.0,0.2441804260015487,1.0,1.0,0.0,1.0,-1.312472224235535,1.31247079372406,1.4488595070361043e-06,0.9950406551361084,0.791634202003479,0.791634202003479,0.0,25.3096923828125,25.0,34399.77734375,-0.0,185.4437866210937,1.0,281.8580017089844,284.2759704589844,297.0884704589844,299.4073486328125,293.1499938964844,293.1499938964844,282.1499938964844,42884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113488912582397,1.0,0.0,0.0,3.384271144866944,3.384293794631958,7.642291848242166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.337890625,0.0,1304.9029541015625,1895.4371337890625,0.0,1701.4417724609375,0.8513403534889221,1.0,0.0,3.0,1.0,0.0
17737740,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8623303771018982,0.1490620523691177,0.1342934966087341,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9492470622062684,0.1950898170471191,0.1847788244485855,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9924801588058472,0.2247550040483474,0.1570590287446975,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9020755290985109,0.1703645437955856,0.161478579044342,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7603372931480408,0.1011267974972724,0.4571776092052459,285.0609436035156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,295.2967834472656,285.0552673339844,1.0,0.2441070526838302,1.0,1.0,0.0,1.0,-1.3139022588729858,1.3139008283615112,1.4515438806483871e-06,0.9960594773292542,0.9559754729270936,0.9559754729270936,0.0,25.112567901611328,25.0,34268.62890625,-0.0,185.48687744140625,1.0,282.140869140625,284.4435119628906,297.0409545898437,299.28204345703125,293.1499938964844,293.1499938964844,281.8500061035156,30989.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698136568069458,1.0,0.0,0.0,3.5632524490356445,3.56327486038208,8.472010790683271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.677734375,0.0,1402.18115234375,1895.4371337890625,0.0,1596.078125,0.8824093341827393,1.0,0.0,3.0,1.0,0.0
17737800,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8623303771018982,0.1490620523691177,0.1342934966087341,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9492470622062684,0.1950898170471191,0.1847788244485855,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9924801588058472,0.2247550040483474,0.1570590287446975,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9020755290985109,0.1703645437955856,0.161478579044342,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7603372931480408,0.1011267974972724,0.4571776092052459,285.0609436035156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,295.2967834472656,285.0552673339844,1.0,0.2441070526838302,1.0,1.0,0.0,1.0,-1.3139022588729858,1.3139008283615112,1.4515438806483871e-06,0.9960594773292542,0.9559754729270936,0.9559754729270936,0.0,25.112567901611328,25.0,34268.62890625,-0.0,185.48687744140625,1.0,282.140869140625,284.4435119628906,297.0409545898437,299.28204345703125,293.1499938964844,293.1499938964844,281.8500061035156,30989.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698136568069458,1.0,0.0,0.0,3.5632524490356445,3.56327486038208,8.472010790683271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.677734375,0.0,1402.18115234375,1895.4371337890625,0.0,1596.078125,0.8824093341827393,1.0,0.0,3.0,1.0,0.0
17737860,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8648331761360168,0.1493204981088638,0.1347251385450363,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.953030526638031,0.1959375143051147,0.1857657432556152,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.99551260471344,0.2259695380926132,0.1580860018730163,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9054184556007384,0.1710676699876785,0.1623044162988662,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7605976462364197,0.1005733907222747,0.4551320075988769,284.854736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,295.2880249023437,284.863525390625,1.0,0.2441339045763015,1.0,1.0,0.0,1.0,-1.315376043319702,1.3153746128082275,1.45437195442355e-06,0.99717378616333,0.8070998787879944,0.8070998787879944,0.0,24.993558883666992,28.0,34667.00390625,-0.0,185.7189178466797,1.0,281.8583984375,284.2621459960937,297.1390380859375,299.4788818359375,293.1499938964844,293.1499938964844,282.1499938964844,41298.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115797400474548,1.0,0.0,0.0,3.4349939823150635,3.4350171089172363,7.873091476540139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.50390625,0.0,1344.16748046875,1895.4371337890625,0.0,1703.30908203125,0.8605496883392334,1.0,0.0,3.0,1.0,0.0
17737920,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8648331761360168,0.1493204981088638,0.1347251385450363,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.953030526638031,0.1959375143051147,0.1857657432556152,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.99551260471344,0.2259695380926132,0.1580860018730163,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9054184556007384,0.1710676699876785,0.1623044162988662,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7605976462364197,0.1005733907222747,0.4551320075988769,284.854736328125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,295.2880249023437,284.863525390625,1.0,0.2441339045763015,1.0,1.0,0.0,1.0,-1.315376043319702,1.3153746128082275,1.45437195442355e-06,0.99717378616333,0.8070998787879944,0.8070998787879944,0.0,24.993558883666992,28.0,34667.00390625,-0.0,185.7189178466797,1.0,281.8583984375,284.2621459960937,297.1390380859375,299.4788818359375,293.1499938964844,293.1499938964844,282.1499938964844,41298.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115797400474548,1.0,0.0,0.0,3.4349939823150635,3.4350171089172363,7.873091476540139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.50390625,0.0,1344.16748046875,1895.4371337890625,0.0,1703.30908203125,0.8605496883392334,1.0,0.0,3.0,1.0,0.0
17737980,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8589053153991699,0.1499803215265274,0.1351480633020401,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9464203119277954,0.1970859318971634,0.1867092996835708,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9910518527030944,0.2276213318109512,0.1590960472822189,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8994635343551636,0.1720350533723831,0.1630965322256088,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7535362243652344,0.1001788079738617,0.4530260860919952,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,295.2831420898437,285.05401611328125,1.0,0.2453000843524933,1.0,1.0,0.0,1.0,-1.316649317741394,1.3166478872299194,1.4568029200745514e-06,0.9981197714805604,0.966905415058136,0.966905415058136,0.0,25.63526725769043,31.0,34490.3828125,-0.0,187.58840942382807,1.0,282.1412658691406,284.435791015625,297.0809020996094,299.338134765625,293.1499938964844,293.1499938964844,281.8500061035156,31035.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995097398757935,1.0,0.0,0.0,3.5986785888671875,3.598701238632202,8.641306976642227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1943359375,0.0,1440.197265625,1895.4371337890625,0.0,1606.885986328125,0.8904241919517517,1.0,0.0,3.0,1.0,0.0
17738040,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8589053153991699,0.1499803215265274,0.1351480633020401,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9464203119277954,0.1970859318971634,0.1867092996835708,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9910518527030944,0.2276213318109512,0.1590960472822189,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8994635343551636,0.1720350533723831,0.1630965322256088,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7535362243652344,0.1001788079738617,0.4530260860919952,285.0591125488281,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,295.2831420898437,285.05401611328125,1.0,0.2453000843524933,1.0,1.0,0.0,1.0,-1.316649317741394,1.3166478872299194,1.4568029200745514e-06,0.9981197714805604,0.966905415058136,0.966905415058136,0.0,25.63526725769043,31.0,34490.3828125,-0.0,187.58840942382807,1.0,282.1412658691406,284.435791015625,297.0809020996094,299.338134765625,293.1499938964844,293.1499938964844,281.8500061035156,31035.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995097398757935,1.0,0.0,0.0,3.5986785888671875,3.598701238632202,8.641306976642227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1943359375,0.0,1440.197265625,1895.4371337890625,0.0,1606.885986328125,0.8904241919517517,1.0,0.0,3.0,1.0,0.0
17738100,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8546441197395325,0.1502162367105484,0.1354928463697433,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9412053823471068,0.1975733339786529,0.1872943788766861,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.98732590675354,0.2283043712377548,0.1596949398517608,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8949336409568787,0.172446072101593,0.1635960042476654,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7489005923271179,0.0999601483345031,0.4523693025112152,284.9097595214844,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,295.2803955078125,284.8773498535156,1.0,0.2462449073791504,1.0,1.0,0.0,1.0,-1.3182965517044067,1.318295121192932,1.4600461781810736e-06,0.9994477033615112,0.8843481540679932,0.8843481540679932,0.0,26.143356323242188,31.0,35254.73046875,-0.0,189.28909301757807,1.0,281.89794921875,284.23443603515625,297.1730651855469,299.57598876953125,293.1499938964844,293.1499938964844,281.8500061035156,34182.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085496783256531,1.0,0.0,0.0,3.635502815246582,3.635526418685913,8.819059758025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6455078125,0.0,1503.552001953125,1895.4371337890625,0.0,1678.867919921875,0.8986662030220032,1.0,0.0,3.0,1.0,0.0
17738160,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8472896218299866,0.1501969099044799,0.1355929523706436,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9319639801979064,0.1978307515382766,0.1876534968614578,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9802438616752625,0.2286994606256485,0.1600692272186279,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8870890140533447,0.1726521253585815,0.1638980656862259,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7418026924133301,0.099612645804882,0.4511925876140594,284.8500366210937,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,295.2749938964844,284.8578796386719,1.0,0.2473319172859192,1.0,1.0,0.0,1.0,-1.318248629570007,1.3182471990585327,1.4599995665776078e-06,0.999462068080902,0.8149601221084595,0.8149601221084595,0.0,26.92473602294922,34.0,34934.89453125,-0.0,191.0252990722656,1.0,281.8580322265625,284.247802734375,297.1764831542969,299.5328063964844,293.1499938964844,293.1499938964844,282.1499938964844,41016.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129186987876892,1.0,0.0,0.0,3.4813857078552246,3.481409072875977,8.08718937150843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.80810546875,0.0,1389.340576171875,1895.4371337890625,0.0,1714.158203125,0.8705880045890808,1.0,0.0,3.0,1.0,0.0
17738220,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8333286643028259,0.1508201956748962,0.1360190957784652,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9137322306632996,0.1988856792449951,0.1885460913181305,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.964816153049469,0.2302222549915313,0.1610158532857895,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8717742562294006,0.1735353320837021,0.164649412035942,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7280901670455933,0.099195159971714,0.4491944313049316,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,295.2707214355469,285.0545959472656,1.0,0.2499266415834427,1.0,1.0,0.0,1.0,-1.319468975067139,1.319467544555664,1.4625467201767606e-06,1.0006022453308103,0.9758425951004028,0.9758425951004028,0.0,28.67061233520508,37.0,34732.8046875,-0.0,195.36471557617188,1.0,282.14166259765625,284.4294738769531,297.1195983886719,299.3912353515625,293.1499938964844,293.1499938964844,281.8500061035156,31211.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006691694259644,1.0,0.0,0.0,3.634131669998169,3.634154558181762,8.812407941150013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.03125,0.0,1479.910888671875,1895.4371337890625,0.0,1616.038330078125,0.8985385298728943,1.0,0.0,3.0,1.0,0.0
17738280,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8333286643028259,0.1508201956748962,0.1360190957784652,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9137322306632996,0.1988856792449951,0.1885460913181305,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.964816153049469,0.2302222549915313,0.1610158532857895,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8717742562294006,0.1735353320837021,0.164649412035942,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7280901670455933,0.099195159971714,0.4491944313049316,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,295.2707214355469,285.0545959472656,1.0,0.2499266415834427,1.0,1.0,0.0,1.0,-1.319468975067139,1.319467544555664,1.4625467201767606e-06,1.0006022453308103,0.9758425951004028,0.9758425951004028,0.0,28.67061233520508,37.0,34732.8046875,-0.0,195.36471557617188,1.0,282.14166259765625,284.4294738769531,297.1195983886719,299.3912353515625,293.1499938964844,293.1499938964844,281.8500061035156,31211.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006691694259644,1.0,0.0,0.0,3.634131669998169,3.634154558181762,8.812407941150013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.03125,0.0,1479.910888671875,1895.4371337890625,0.0,1616.038330078125,0.8985385298728943,1.0,0.0,3.0,1.0,0.0
17738340,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8188400864601135,0.1510140001773834,0.1364746540784835,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8960798382759094,0.1995483934879303,0.1894458383321762,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9463836550712584,0.2311811000108719,0.1619316637516021,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8560057282447815,0.1740829199552536,0.1654166281223297,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7136110067367554,0.0986127033829689,0.4474347233772278,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,295.26318359375,284.8568420410156,1.0,0.2529996931552887,1.0,1.0,0.0,1.0,-1.3210062980651855,1.321004867553711,1.465907985220838e-06,1.002202033996582,0.8236550092697144,0.8236550092697144,0.0,30.769664764404297,40.0,35210.62109375,-0.0,200.61631774902344,1.0,281.8578186035156,284.23785400390625,297.2176208496094,299.5899658203125,293.1499938964844,293.1499938964844,282.1499938964844,40828.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139892578125,1.0,0.0,0.0,3.5250349044799805,3.5250585079193115,8.291252129311033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.255859375,0.0,1433.41943359375,1895.4371337890625,0.0,1722.853759765625,0.8798604607582092,1.0,0.0,3.0,1.0,0.0
17738400,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8188400864601135,0.1510140001773834,0.1364746540784835,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8960798382759094,0.1995483934879303,0.1894458383321762,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9463836550712584,0.2311811000108719,0.1619316637516021,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8560057282447815,0.1740829199552536,0.1654166281223297,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7136110067367554,0.0986127033829689,0.4474347233772278,284.8496398925781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,295.26318359375,284.8568420410156,1.0,0.2529996931552887,1.0,1.0,0.0,1.0,-1.3210062980651855,1.321004867553711,1.465907985220838e-06,1.002202033996582,0.8236550092697144,0.8236550092697144,0.0,30.769664764404297,40.0,35210.62109375,-0.0,200.61631774902344,1.0,281.8578186035156,284.23785400390625,297.2176208496094,299.5899658203125,293.1499938964844,293.1499938964844,282.1499938964844,40828.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139892578125,1.0,0.0,0.0,3.5250349044799805,3.5250585079193115,8.291252129311033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.255859375,0.0,1433.41943359375,1895.4371337890625,0.0,1722.853759765625,0.8798604607582092,1.0,0.0,3.0,1.0,0.0
17738460,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.803789496421814,0.1516193747520446,0.1369035989046096,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8792533278465271,0.2005268037319183,0.1902859807014465,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9268001914024352,0.2325929254293441,0.1628140360116958,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8408908843994141,0.1749052256345749,0.1661303639411926,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6978164911270142,0.0981774255633354,0.4454702734947204,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,295.2595520019531,285.0566711425781,1.0,0.2563396990299225,1.0,1.0,0.0,1.0,-1.3220852613449097,1.322083830833435,1.4683035942653078e-06,1.0033615827560425,0.985480785369873,0.985480785369873,0.0,33.12863540649414,43.0,34988.80078125,-0.0,206.3026580810547,1.0,282.1420288085937,284.4243469238281,297.16363525390625,299.450439453125,293.1499938964844,293.1499938964844,281.8500061035156,31372.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017293572425842,1.0,0.0,0.0,3.669355154037476,3.669378519058228,8.984062560557504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.11181640625,0.0,1520.0015869140625,1895.4371337890625,0.0,1624.4276123046875,0.9065978527069092,1.0,0.0,3.0,1.0,0.0
17738520,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.803789496421814,0.1516193747520446,0.1369035989046096,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8792533278465271,0.2005268037319183,0.1902859807014465,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9268001914024352,0.2325929254293441,0.1628140360116958,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8408908843994141,0.1749052256345749,0.1661303639411926,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6978164911270142,0.0981774255633354,0.4454702734947204,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,295.2595520019531,285.0566711425781,1.0,0.2563396990299225,1.0,1.0,0.0,1.0,-1.3220852613449097,1.322083830833435,1.4683035942653078e-06,1.0033615827560425,0.985480785369873,0.985480785369873,0.0,33.12863540649414,43.0,34988.80078125,-0.0,206.3026580810547,1.0,282.1420288085937,284.4243469238281,297.16363525390625,299.450439453125,293.1499938964844,293.1499938964844,281.8500061035156,31372.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017293572425842,1.0,0.0,0.0,3.669355154037476,3.669378519058228,8.984062560557504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.11181640625,0.0,1520.0015869140625,1895.4371337890625,0.0,1624.4276123046875,0.9065978527069092,1.0,0.0,3.0,1.0,0.0
17738580,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7889710068702698,0.1518024057149887,0.1373684704303741,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8636738061904907,0.2011194676160812,0.1911394894123077,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9084510207176208,0.2334466278553009,0.163672462105751,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8270310759544373,0.1753982007503509,0.1668655276298523,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6826958060264587,0.0975837484002113,0.443741887807846,284.8493957519531,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,295.25262451171875,284.855712890625,1.0,0.2599354386329651,1.0,1.0,0.0,1.0,-1.3235085010528564,1.3235070705413818,1.471310383749369e-06,1.00471830368042,0.8331525921821594,0.8331525921821594,0.0,35.68709182739258,46.0,35504.1015625,-0.0,212.5707092285156,1.0,281.8575439453125,284.2273254394531,297.26397705078125,299.653564453125,293.1499938964844,293.1499938964844,282.1499938964844,40529.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150533199310303,1.0,0.0,0.0,3.570814609527588,3.570838689804077,8.508008590979443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.1123046875,0.0,1479.995361328125,1895.4371337890625,0.0,1731.515380859375,0.8897196054458618,1.0,0.0,3.0,1.0,0.0
17738640,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7889710068702698,0.1518024057149887,0.1373684704303741,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8636738061904907,0.2011194676160812,0.1911394894123077,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9084510207176208,0.2334466278553009,0.163672462105751,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8270310759544373,0.1753982007503509,0.1668655276298523,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6826958060264587,0.0975837484002113,0.443741887807846,284.8493957519531,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,295.25262451171875,284.855712890625,1.0,0.2599354386329651,1.0,1.0,0.0,1.0,-1.3235085010528564,1.3235070705413818,1.471310383749369e-06,1.00471830368042,0.8331525921821594,0.8331525921821594,0.0,35.68709182739258,46.0,35504.1015625,-0.0,212.5707092285156,1.0,281.8575439453125,284.2273254394531,297.26397705078125,299.653564453125,293.1499938964844,293.1499938964844,282.1499938964844,40529.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150533199310303,1.0,0.0,0.0,3.570814609527588,3.570838689804077,8.508008590979443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.1123046875,0.0,1479.995361328125,1895.4371337890625,0.0,1731.515380859375,0.8897196054458618,1.0,0.0,3.0,1.0,0.0
17738700,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7812198400497437,0.1519762128591537,0.1374565809965133,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8557448983192444,0.2014700323343277,0.191421627998352,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8996745347976685,0.2339718639850616,0.163971796631813,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.819831907749176,0.1756898015737533,0.1671056747436523,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6749191284179688,0.097300074994564,0.4424997270107269,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,295.2496337890625,285.0372314453125,1.0,0.2617513537406921,1.0,1.0,0.0,1.0,-1.323108434677124,1.3231070041656494,1.4705960893479642e-06,1.0044814348220823,0.9261500239372252,0.9261500239372252,0.0,37.09477615356445,46.0,34989.15234375,-0.0,215.59608459472656,1.0,282.0995788574219,284.42413330078125,297.1943359375,299.44830322265625,293.1499938964844,293.1499938964844,282.1499938964844,35376.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066442966461182,1.0,0.0,0.0,3.5752029418945312,3.575226068496704,8.528932653462107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.40625,0.0,1446.963623046875,1895.4371337890625,0.0,1663.578125,0.8911705017089844,1.0,0.0,3.0,1.0,0.0
17738760,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7751874327659607,0.1523948460817337,0.1377976089715957,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8494893908500671,0.2020282000303268,0.1919256001710891,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8928653597831726,0.2347549647092819,0.1644902676343917,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8139621019363403,0.1761662364006042,0.1675401628017425,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6685684323310852,0.0971343740820884,0.4417842626571655,285.061279296875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,295.2494812011719,285.0580139160156,1.0,0.2636293768882751,1.0,1.0,0.0,1.0,-1.324406623840332,1.324405074119568,1.4732298723174608e-06,1.00559663772583,0.9950830340385436,0.9950830340385436,0.0,38.39545822143555,34.0,35254.5859375,-0.0,218.9987945556641,1.0,282.14215087890625,284.41827392578125,297.2123718261719,299.51519775390625,293.1499938964844,293.1499938964844,281.8500061035156,31592.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028690576553345,1.0,0.0,0.0,3.706460952758789,3.706484794616699,9.166681707029056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.6025390625,0.0,1563.4097900390625,1895.4371337890625,0.0,1633.4683837890625,0.915144383907318,1.0,0.0,3.0,1.0,0.0
17738820,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7809855937957764,0.1525898426771164,0.1381343454122543,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8558217883110046,0.2025705128908157,0.1925876438617706,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9001630544662476,0.235527366399765,0.1651859134435653,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.819862425327301,0.1766231805086136,0.1680972427129745,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6718733310699463,0.0965528786182403,0.4393991529941559,284.8480529785156,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,295.2370300292969,284.8533630371094,1.0,0.2618241012096405,1.0,1.0,0.0,1.0,-1.3242496252059937,1.324248194694519,1.4731247119925683e-06,1.0056962966918943,0.8422696590423584,0.8422696590423584,0.0,37.406734466552734,25.0,35774.5,-0.0,216.712890625,1.0,281.8572692871094,284.2155456542969,297.3136901855469,299.72021484375,293.1499938964844,293.1499938964844,282.1499938964844,40299.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160979509353638,1.0,0.0,0.0,3.616603136062622,3.6166274547576895,8.727602676117385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.04931640625,0.0,1528.2021484375,1895.4371337890625,0.0,1740.0367431640625,0.8996521234512329,1.0,0.0,3.0,1.0,0.0
17738880,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7809855937957764,0.1525898426771164,0.1381343454122543,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8558217883110046,0.2025705128908157,0.1925876438617706,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9001630544662476,0.235527366399765,0.1651859134435653,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.819862425327301,0.1766231805086136,0.1680972427129745,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6718733310699463,0.0965528786182403,0.4393991529941559,284.8480529785156,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,295.2370300292969,284.8533630371094,1.0,0.2618241012096405,1.0,1.0,0.0,1.0,-1.3242496252059937,1.324248194694519,1.4731247119925683e-06,1.0056962966918943,0.8422696590423584,0.8422696590423584,0.0,37.406734466552734,25.0,35774.5,-0.0,216.712890625,1.0,281.8572692871094,284.2155456542969,297.3136901855469,299.72021484375,293.1499938964844,293.1499938964844,282.1499938964844,40299.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160979509353638,1.0,0.0,0.0,3.616603136062622,3.6166274547576895,8.727602676117385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.04931640625,0.0,1528.2021484375,1895.4371337890625,0.0,1740.0367431640625,0.8996521234512329,1.0,0.0,3.0,1.0,0.0
17738940,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8001917004585266,0.1532356292009353,0.1383764147758484,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8765544891357422,0.2034616470336914,0.1931118071079254,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.924749791622162,0.2367921024560928,0.1657899320125579,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.838382363319397,0.1773883551359176,0.168524295091629,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6869687438011169,0.096164584159851,0.4365573227405548,285.0609436035156,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,295.23101806640625,285.0577392578125,1.0,0.2572637498378753,1.0,1.0,0.0,1.0,-1.322993516921997,1.3229920864105225,1.4707891295984157e-06,1.0048515796661377,1.0,1.0,0.0,34.16831588745117,25.0,35453.40625,-0.0,208.96612548828125,1.0,282.1426086425781,284.41094970703125,297.2627258300781,299.57879638671875,293.1499938964844,293.1499938964844,281.8500061035156,31830.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036429047584534,1.0,0.0,0.0,3.740082025527954,3.7401063442230233,9.33373712541652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.9404296875,0.0,1603.7491455078125,1895.4371337890625,0.0,1639.6201171875,0.9228652715682985,1.0,0.0,3.0,1.0,0.0
17739000,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8001917004585266,0.1532356292009353,0.1383764147758484,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8765544891357422,0.2034616470336914,0.1931118071079254,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.924749791622162,0.2367921024560928,0.1657899320125579,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.838382363319397,0.1773883551359176,0.168524295091629,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6869687438011169,0.096164584159851,0.4365573227405548,285.0609436035156,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,295.23101806640625,285.0577392578125,1.0,0.2572637498378753,1.0,1.0,0.0,1.0,-1.322993516921997,1.3229920864105225,1.4707891295984157e-06,1.0048515796661377,1.0,1.0,0.0,34.16831588745117,25.0,35453.40625,-0.0,208.96612548828125,1.0,282.1426086425781,284.41094970703125,297.2627258300781,299.57879638671875,293.1499938964844,293.1499938964844,281.8500061035156,31830.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036429047584534,1.0,0.0,0.0,3.740082025527954,3.7401063442230233,9.33373712541652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.9404296875,0.0,1603.7491455078125,1895.4371337890625,0.0,1639.6201171875,0.9228652715682985,1.0,0.0,3.0,1.0,0.0
17739060,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8112078309059143,0.1535078734159469,0.1387084424495697,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8887653350830078,0.2038919925689697,0.1935918182134628,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9396046996116638,0.2373732328414917,0.1662893742322921,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.849238932132721,0.1777631640434265,0.1689335107803344,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6956886649131775,0.0959094539284706,0.4353933036327362,284.8785095214844,284.95001220703125,295.2959289550781,294.316162109375,295.4937438964844,295.2257995605469,284.853515625,1.0,0.2552148401737213,0.9704796671867372,0.9704796671867372,0.2423181384801864,1.0,-1.323663353919983,1.1697543859481812,0.1539089977741241,0.8522316813468933,0.8948363065719604,0.8948363065719604,0.0,32.54239273071289,25.0,35442.77734375,0.0,205.36427307128903,1.0,281.880126953125,284.1536865234375,297.3645935058594,299.8070373535156,293.1499938964844,293.1499938964844,281.8500061035156,35835.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137556672096252,1.0,0.0,0.0,3.756901502609253,3.7569265365600586,9.417873911843344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.68896484375,0.0,1654.122314453125,1895.4371337890625,0.0,1720.9549560546875,0.9269895553588868,1.0,0.0,3.0,1.0,0.0
17739120,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8156076669692993,0.153475672006607,0.1387289762496948,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8940635323524475,0.203982874751091,0.1937233507633209,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.945859968662262,0.2375114560127258,0.1664313375949859,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8540017008781433,0.1778405606746673,0.169044092297554,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.699174702167511,0.0956490561366081,0.4342764616012573,284.8158569335937,284.95001220703125,295.31231689453125,294.3268737792969,295.81524658203125,295.2182312011719,284.81207275390625,1.0,0.25401371717453,0.9512701034545898,0.9512701034545898,0.4000000059604645,1.0,-1.3228092193603516,0.9445958733558656,0.3782133162021637,0.6280285120010376,0.8243280649185181,0.8243280649185181,0.0,31.816394805908203,25.0,33746.14453125,0.0,203.2079925537109,1.0,281.8565979003906,284.0870056152344,297.349365234375,299.7080078125,293.1499938964844,293.1499938964844,282.1499938964844,41505.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142373323440552,1.0,0.0,0.0,3.6265270709991455,3.626551866531372,8.775566584517946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.08447265625,0.0,1548.1400146484375,1895.4371337890625,0.0,1724.8714599609375,0.9020617008209229,1.0,0.0,3.0,1.0,0.0
17739180,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8266591429710388,0.1539099365472793,0.1388971358537674,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9077901244163512,0.2046325206756591,0.1941352933645248,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9612283110618592,0.2384551167488098,0.1669019013643264,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.866414487361908,0.1784024238586425,0.1693904995918274,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7079970240592957,0.0951889902353286,0.4315871000289917,284.9515075683594,284.95001220703125,295.3545837402344,294.3544921875,296.37042236328125,295.20782470703125,284.946044921875,1.0,0.2514873147010803,0.9025402069091796,0.9025402069091796,0.800000011920929,1.0,-1.321253538131714,0.5919157862663269,0.7293378114700317,0.2765852212905884,0.8829092979431152,0.8829092979431152,0.0,30.170753479003903,25.0,30010.6953125,0.0,198.7103576660156,1.0,282.1420288085937,284.1477355957031,297.2066345214844,299.2589416503906,293.1499938964844,293.1499938964844,282.45001220703125,35844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799535751342773,1.0,0.0,0.0,3.580480098724365,3.580503463745117,8.554130204174726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.60888671875,0.0,1456.052734375,1895.4371337890625,0.0,1456.2847900390625,0.889542281627655,1.0,0.0,3.0,1.0,0.0
17739240,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8266591429710388,0.1539099365472793,0.1388971358537674,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9077901244163512,0.2046325206756591,0.1941352933645248,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9612283110618592,0.2384551167488098,0.1669019013643264,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.866414487361908,0.1784024238586425,0.1693904995918274,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7079970240592957,0.0951889902353286,0.4315871000289917,284.9515075683594,284.95001220703125,295.3545837402344,294.3544921875,296.37042236328125,295.20782470703125,284.946044921875,1.0,0.2514873147010803,0.9025402069091796,0.9025402069091796,0.800000011920929,1.0,-1.321253538131714,0.5919157862663269,0.7293378114700317,0.2765852212905884,0.8829092979431152,0.8829092979431152,0.0,30.170753479003903,25.0,30010.6953125,0.0,198.7103576660156,1.0,282.1420288085937,284.1477355957031,297.2066345214844,299.2589416503906,293.1499938964844,293.1499938964844,282.45001220703125,35844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799535751342773,1.0,0.0,0.0,3.580480098724365,3.580503463745117,8.554130204174726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.60888671875,0.0,1456.052734375,1895.4371337890625,0.0,1456.2847900390625,0.889542281627655,1.0,0.0,3.0,1.0,0.0
17739300,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8329505324363708,0.1543115377426147,0.1391733735799789,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.916073441505432,0.2051052004098892,0.1945047378540039,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9692739844322203,0.239106148481369,0.1672924309968948,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.873505175113678,0.1788158416748047,0.1697089225053787,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.712918221950531,0.0950449109077453,0.4306658804416656,285.0580444335937,284.95001220703125,295.3760986328125,294.3684997558594,296.4080505371094,295.2054443359375,285.08477783203125,1.0,0.2505123317241668,0.8781753182411194,0.8781753182411194,1.0,1.0,-1.3217735290527344,0.5735102295875549,0.7482633590698242,0.2582092583179474,0.9658197164535522,0.9658197164535522,0.0,29.393030166625977,25.0,29134.568359375,0.0,197.1336669921875,1.0,282.39813232421875,284.3033447265625,297.1686706542969,299.06378173828125,293.1499938964844,293.1499938964844,282.45001220703125,33192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657087504863739,1.0,0.0,0.0,3.625987529754639,3.626010894775391,8.772955197855481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.56396484375,0.0,1485.7462158203125,1895.4371337890625,0.0,1289.9622802734375,0.8998757600784302,1.0,0.0,3.0,1.0,0.0
17739360,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.839829683303833,0.1548931449651718,0.1396047472953796,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9252424240112304,0.205721378326416,0.1950062960386276,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9773433208465576,0.2399267852306366,0.1678013503551483,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.881166934967041,0.1793578267097473,0.1701453328132629,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7180086374282837,0.0949838235974311,0.4300985038280487,285.11328125,284.95001220703125,295.3977966308594,294.3826599121094,296.4190979003906,295.2060546875,285.1124267578125,1.0,0.2497156411409378,0.8867816925048828,0.8867816925048828,1.0,1.0,-1.3233462572097778,0.5741344094276428,0.749211847782135,0.2586198151111603,1.0,1.0,0.0,28.64390563964844,25.0,29238.275390625,0.0,195.9931030273437,1.0,282.4419860839844,284.3103332519531,297.2275695800781,299.1526794433594,293.1499938964844,293.1499938964844,282.1499938964844,31539.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432458162307739,1.0,0.0,0.0,3.7414069175720215,3.741430997848511,9.340350857200974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.72216796875,0.0,1603.0537109375,1895.4371337890625,0.0,1194.9080810546875,0.9224680066108704,1.0,0.0,3.0,1.0,0.0
