time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8502959609031677,0.1554119139909744,0.1402430832386016,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9390367269515992,0.2063257396221161,0.195752739906311,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9883051514625548,0.2407035380601883,0.1685262322425842,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8927549123764038,0.17989581823349,0.1708021014928817,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.724981427192688,0.0945838764309883,0.4285838901996612,284.8797912597656,284.95001220703125,295.4418334960937,294.4112854003906,296.4308166503906,295.1952819824219,284.8773193359375,1.0,0.2484883069992065,0.9039945006370544,0.9039945006370544,1.0,1.0,-1.3248515129089355,0.5756574869155884,0.7491940259933472,0.2601035833358764,0.8976341485977173,0.8976341485977173,0.0,27.58810043334961,25.0,29914.6796875,0.0,194.1340789794922,1.0,282.1561584472656,284.0616760253906,297.4211730957031,299.4572448730469,293.1499938964844,293.1499938964844,281.8500061035156,37076.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508127450942993,1.0,0.0,0.0,3.751044273376465,3.7510695457458496,9.388531339027396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.908203125,0.0,1656.79443359375,1895.4371337890625,0.0,1246.3211669921875,0.927543044090271,1.0,0.0,3.0,1.0,0.0
17739480,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8502959609031677,0.1554119139909744,0.1402430832386016,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9390367269515992,0.2063257396221161,0.195752739906311,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9883051514625548,0.2407035380601883,0.1685262322425842,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8927549123764038,0.17989581823349,0.1708021014928817,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.724981427192688,0.0945838764309883,0.4285838901996612,284.8797912597656,284.95001220703125,295.4418334960937,294.4112854003906,296.4308166503906,295.1952819824219,284.8773193359375,1.0,0.2484883069992065,0.9039945006370544,0.9039945006370544,1.0,1.0,-1.3248515129089355,0.5756574869155884,0.7491940259933472,0.2601035833358764,0.8976341485977173,0.8976341485977173,0.0,27.58810043334961,25.0,29914.6796875,0.0,194.1340789794922,1.0,282.1561584472656,284.0616760253906,297.4211730957031,299.4572448730469,293.1499938964844,293.1499938964844,281.8500061035156,37076.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508127450942993,1.0,0.0,0.0,3.751044273376465,3.7510695457458496,9.388531339027396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.908203125,0.0,1656.79443359375,1895.4371337890625,0.0,1246.3211669921875,0.927543044090271,1.0,0.0,3.0,1.0,0.0
17739540,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8542739748954773,0.1554816514253616,0.1403073221445083,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9442625045776368,0.2064277678728103,0.1958752274513244,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.992209792137146,0.2409007847309112,0.1686753183603286,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8972380757331848,0.1799841523170471,0.1709091514348983,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7265549302101135,0.0939067378640174,0.4256163239479065,284.794921875,284.95001220703125,295.486572265625,294.4403076171875,296.4389343261719,295.1766662597656,284.8199157714844,1.0,0.2474663853645324,0.9212073683738708,0.9212073683738708,1.0,1.0,-1.321821689605713,0.5749948024749756,0.7468269467353821,0.2602884769439697,0.7379000782966614,0.7379000782966614,0.0,27.12489318847656,25.0,29686.107421875,0.0,192.04571533203125,1.0,281.859375,284.05303955078125,297.4626159667969,299.5166320800781,293.1499938964844,293.1499938964844,282.1499938964844,50350.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606619954109192,1.0,0.0,0.0,3.207420825958252,3.2074432373046875,6.864441388643172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.740234375,0.0,1188.6195068359375,1895.4371337890625,0.0,1315.219970703125,0.8215804100036621,1.0,0.0,3.0,1.0,0.0
17739600,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8542739748954773,0.1554816514253616,0.1403073221445083,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9442625045776368,0.2064277678728103,0.1958752274513244,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.992209792137146,0.2409007847309112,0.1686753183603286,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8972380757331848,0.1799841523170471,0.1709091514348983,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7265549302101135,0.0939067378640174,0.4256163239479065,284.794921875,284.95001220703125,295.486572265625,294.4403076171875,296.4389343261719,295.1766662597656,284.8199157714844,1.0,0.2474663853645324,0.9212073683738708,0.9212073683738708,1.0,1.0,-1.321821689605713,0.5749948024749756,0.7468269467353821,0.2602884769439697,0.7379000782966614,0.7379000782966614,0.0,27.12489318847656,25.0,29686.107421875,0.0,192.04571533203125,1.0,281.859375,284.05303955078125,297.4626159667969,299.5166320800781,293.1499938964844,293.1499938964844,282.1499938964844,50350.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606619954109192,1.0,0.0,0.0,3.207420825958252,3.2074432373046875,6.864441388643172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.740234375,0.0,1188.6195068359375,1895.4371337890625,0.0,1315.219970703125,0.8215804100036621,1.0,0.0,3.0,1.0,0.0
17739660,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8613739609718323,0.1565561443567276,0.1409909427165985,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.952528178691864,0.2073393613100052,0.1964846849441528,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9975159168243408,0.2421981245279312,0.1688311547040939,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9045211672782898,0.1807800680398941,0.1714365631341934,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7300773859024048,0.0936084985733032,0.4236205220222473,285.0214538574219,284.95001220703125,295.53192138671875,294.4696044921875,296.4573974609375,295.17437744140625,285.0167236328125,1.0,0.2467042952775955,0.9228567481040956,0.9228567481040956,1.0,1.0,-1.3220138549804688,0.5751178860664368,0.746895968914032,0.260595440864563,0.8885321021080017,0.8885321021080017,0.0,26.539249420166016,28.0,29512.07421875,0.0,190.7630310058593,1.0,282.1390686035156,284.2232360839844,297.4022827148437,299.3636474609375,293.1499938964844,293.1499938964844,282.45001220703125,32276.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413629055023193,1.0,0.0,0.0,3.389433622360229,3.389454364776612,7.665624934816151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.96435546875,0.0,1236.2637939453125,1895.4371337890625,0.0,1182.326171875,0.8444226384162903,1.0,0.0,3.0,1.0,0.0
17739720,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8613739609718323,0.1565561443567276,0.1409909427165985,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.952528178691864,0.2073393613100052,0.1964846849441528,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9975159168243408,0.2421981245279312,0.1688311547040939,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9045211672782898,0.1807800680398941,0.1714365631341934,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7300773859024048,0.0936084985733032,0.4236205220222473,285.0214538574219,284.95001220703125,295.53192138671875,294.4696044921875,296.4573974609375,295.17437744140625,285.0167236328125,1.0,0.2467042952775955,0.9228567481040956,0.9228567481040956,1.0,1.0,-1.3220138549804688,0.5751178860664368,0.746895968914032,0.260595440864563,0.8885321021080017,0.8885321021080017,0.0,26.539249420166016,28.0,29512.07421875,0.0,190.7630310058593,1.0,282.1390686035156,284.2232360839844,297.4022827148437,299.3636474609375,293.1499938964844,293.1499938964844,282.45001220703125,32276.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413629055023193,1.0,0.0,0.0,3.389433622360229,3.389454364776612,7.665624934816151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.96435546875,0.0,1236.2637939453125,1895.4371337890625,0.0,1182.326171875,0.8444226384162903,1.0,0.0,3.0,1.0,0.0
17739780,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7830907702445984,0.1610565781593322,0.1436270624399185,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.856434166431427,0.2113947719335556,0.1991089880466461,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.904743790626526,0.2489101886749267,0.1729294210672378,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8202415704727173,0.1841681748628616,0.1736650615930557,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6577804088592529,0.0941232442855835,0.4263849258422851,284.9250183105469,284.95001220703125,295.5777893066406,294.4991455078125,296.4424743652344,295.208740234375,284.7944641113281,1.0,0.2425964027643203,0.92450612783432,0.92450612783432,1.0,1.0,-1.1785039901733398,0.5361948609352112,0.6423091292381287,0.1483304053544998,0.8996254205703735,0.8996254205703735,0.0,35.01382064819336,31.0,23914.412109375,0.0,185.30030822753903,1.0,282.4403381347656,284.1175231933594,297.4129333496094,299.23486328125,293.1499938964844,293.1499938964844,282.1499938964844,30314.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224511861801147,1.0,0.0,0.0,3.62641954421997,3.626442193984986,8.775045330366993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.6689453125,0.0,1464.829833984375,1895.4371337890625,0.0,1060.8238525390625,0.8948073983192444,1.0,0.0,3.0,1.0,0.0
17739840,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7830907702445984,0.1610565781593322,0.1436270624399185,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.856434166431427,0.2113947719335556,0.1991089880466461,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.904743790626526,0.2489101886749267,0.1729294210672378,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8202415704727173,0.1841681748628616,0.1736650615930557,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6577804088592529,0.0941232442855835,0.4263849258422851,284.9250183105469,284.95001220703125,295.5777893066406,294.4991455078125,296.4424743652344,295.208740234375,284.7944641113281,1.0,0.2425964027643203,0.92450612783432,0.92450612783432,1.0,1.0,-1.1785039901733398,0.5361948609352112,0.6423091292381287,0.1483304053544998,0.8996254205703735,0.8996254205703735,0.0,35.01382064819336,31.0,23914.412109375,0.0,185.30030822753903,1.0,282.4403381347656,284.1175231933594,297.4129333496094,299.23486328125,293.1499938964844,293.1499938964844,282.1499938964844,30314.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224511861801147,1.0,0.0,0.0,3.62641954421997,3.626442193984986,8.775045330366993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.6689453125,0.0,1464.829833984375,1895.4371337890625,0.0,1060.8238525390625,0.8948073983192444,1.0,0.0,3.0,1.0,0.0
17739900,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8790014386177063,0.1606618762016296,0.1450172811746597,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9696574807167052,0.2110640108585357,0.2003164440393448,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9884042739868164,0.2503215372562408,0.1577333062887191,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.921960473060608,0.1839744597673416,0.1746903359889984,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7385291457176208,0.094064675271511,0.4257543385028839,285.0111083984375,284.95001220703125,295.60089111328125,294.51397705078125,296.5257873535156,295.2430114746094,284.99957275390625,1.0,0.2460406571626663,0.9253308176994324,0.9253308176994324,1.0,1.0,-1.324363350868225,0.5762032866477966,0.7481601238250732,0.2615858018398285,0.9535267949104308,0.9535267949104308,0.0,25.694381713867188,31.0,29550.05078125,0.0,189.6981964111328,1.0,282.2001647949219,284.1786499023437,297.5184631347656,299.5143737792969,293.1499938964844,293.1499938964844,282.1499938964844,32472.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267686486244202,1.0,0.0,0.0,3.614481687545776,3.614504814147949,8.717368018551497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.013671875,0.0,1467.875,1895.4371337890625,0.0,1087.7635498046875,0.8962755799293518,1.0,0.0,3.0,1.0,0.0
17739960,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8726253509521484,0.1602454036474228,0.1447609513998031,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9628623127937316,0.2106695622205734,0.2000583112239837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9906131625175476,0.2507565319538116,0.1622218936681747,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9146568179130554,0.1836747974157333,0.1745252162218094,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7334377765655518,0.0937302187085151,0.4246460795402527,284.93212890625,284.95001220703125,295.6240539550781,294.52880859375,296.5264892578125,295.22662353515625,284.9245300292969,1.0,0.2473056465387344,0.9263728857040404,0.9263728857040404,1.0,1.0,-1.3276135921478271,0.5777119398117065,0.7499016523361206,0.2625377476215362,0.9073466658592224,0.9073466658592224,0.0,26.285863876342773,34.0,29654.626953125,0.0,192.1481475830078,1.0,282.1576843261719,284.10211181640625,297.5819091796875,299.5914001464844,293.1499938964844,293.1499938964844,281.8500061035156,34396.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351433396339417,1.0,0.0,0.0,3.649981021881104,3.6500048637390137,8.889442710824369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.62109375,0.0,1521.1494140625,1895.4371337890625,0.0,1141.3782958984375,0.9031466245651244,1.0,0.0,3.0,1.0,0.0
17740020,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8592106103897095,0.1597833037376403,0.1442693918943405,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9471027255058287,0.2100873589515686,0.1994795501232147,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9978232383728028,0.2491095215082168,0.174302652478218,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8997468948364258,0.1832035779953003,0.174075499176979,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7220431566238403,0.0929362997412681,0.4214548766613006,284.8128662109375,284.95001220703125,295.67059326171875,294.5585632324219,296.5220947265625,295.1833801269531,284.835205078125,1.0,0.2503858506679535,0.9284570813179016,0.9284570813179016,1.0,1.0,-1.3361780643463137,0.5816702842712402,0.7545077204704285,0.2650027275085449,0.7497327327728271,0.7497327327728271,0.0,27.67827796936035,37.0,29843.158203125,0.0,198.32525634765625,1.0,281.85888671875,284.0523681640625,297.6244506835937,299.6873779296875,293.1499938964844,293.1499938964844,282.1499938964844,47645.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540072560310364,1.0,0.0,0.0,3.225216150283813,3.22523832321167,6.940823027434817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.02001953125,0.0,1186.9312744140625,1895.4371337890625,0.0,1268.4268798828125,0.8222582340240479,1.0,0.0,3.0,1.0,0.0
17740080,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8592106103897095,0.1597833037376403,0.1442693918943405,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9471027255058287,0.2100873589515686,0.1994795501232147,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9978232383728028,0.2491095215082168,0.174302652478218,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8997468948364258,0.1832035779953003,0.174075499176979,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7220431566238403,0.0929362997412681,0.4214548766613006,284.8128662109375,284.95001220703125,295.67059326171875,294.5585632324219,296.5220947265625,295.1833801269531,284.835205078125,1.0,0.2503858506679535,0.9284570813179016,0.9284570813179016,1.0,1.0,-1.3361780643463137,0.5816702842712402,0.7545077204704285,0.2650027275085449,0.7497327327728271,0.7497327327728271,0.0,27.67827796936035,37.0,29843.158203125,0.0,198.32525634765625,1.0,281.85888671875,284.0523681640625,297.6244506835937,299.6873779296875,293.1499938964844,293.1499938964844,282.1499938964844,47645.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540072560310364,1.0,0.0,0.0,3.225216150283813,3.22523832321167,6.940823027434817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.02001953125,0.0,1186.9312744140625,1895.4371337890625,0.0,1268.4268798828125,0.8222582340240479,1.0,0.0,3.0,1.0,0.0
17740140,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8387638926506042,0.1606657952070236,0.1448353081941604,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9192516207695008,0.2105681151151657,0.1997591853141784,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9756282567977904,0.2479960173368454,0.1737974733114242,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8762996792793274,0.1836684793233871,0.1743682473897934,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7021046876907349,0.0925045311450958,0.4194628000259399,285.0318603515625,284.95001220703125,295.71734619140625,294.5882568359375,296.5299987792969,295.1607666015625,285.0267333984375,1.0,0.2536687850952148,0.9305412769317628,0.9305412769317628,1.0,1.0,-1.334666132926941,0.5810103416442871,0.7536558508872986,0.2648437321186065,0.9045657515525818,0.9045657515525818,0.0,30.24737930297852,40.0,29728.228515625,0.0,203.61280822753903,1.0,282.1393127441406,284.2198791503906,297.546142578125,299.5262145996094,293.1499938964844,293.1499938964844,282.45001220703125,31616.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639783501625061,1.0,0.0,0.0,3.4203901290893555,3.4204113483428955,7.806288522260729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.27294921875,0.0,1261.6685791015625,1895.4371337890625,0.0,1171.8380126953125,0.8507593274116516,1.0,0.0,3.0,1.0,0.0
17740200,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8387638926506042,0.1606657952070236,0.1448353081941604,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9192516207695008,0.2105681151151657,0.1997591853141784,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9756282567977904,0.2479960173368454,0.1737974733114242,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8762996792793274,0.1836684793233871,0.1743682473897934,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7021046876907349,0.0925045311450958,0.4194628000259399,285.0318603515625,284.95001220703125,295.71734619140625,294.5882568359375,296.5299987792969,295.1607666015625,285.0267333984375,1.0,0.2536687850952148,0.9305412769317628,0.9305412769317628,1.0,1.0,-1.334666132926941,0.5810103416442871,0.7536558508872986,0.2648437321186065,0.9045657515525818,0.9045657515525818,0.0,30.24737930297852,40.0,29728.228515625,0.0,203.61280822753903,1.0,282.1393127441406,284.2198791503906,297.546142578125,299.5262145996094,293.1499938964844,293.1499938964844,282.45001220703125,31616.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639783501625061,1.0,0.0,0.0,3.4203901290893555,3.4204113483428955,7.806288522260729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.27294921875,0.0,1261.6685791015625,1895.4371337890625,0.0,1171.8380126953125,0.8507593274116516,1.0,0.0,3.0,1.0,0.0
17740260,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8252063989639282,0.1620961427688598,0.1461108177900314,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9004132151603699,0.2115058451890945,0.2006516754627227,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.956459939479828,0.2486184984445572,0.1740865707397461,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8599799275398254,0.1845491677522659,0.1752155870199203,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.68662029504776,0.0923011004924774,0.4187663793563843,285.1728210449219,284.95001220703125,295.7641296386719,294.6178894042969,296.5479431152344,295.1564636230469,285.1717834472656,1.0,0.2572734355926513,0.9320690035820008,0.9320690035820008,1.0,1.0,-1.3379608392715454,0.5825398564338684,0.755420982837677,0.2658898532390594,1.0,1.0,0.0,32.608375549316406,43.0,29326.884765625,0.0,210.13433837890625,1.0,282.4413146972656,284.3595886230469,297.57305908203125,299.5090026855469,293.1499938964844,293.1499938964844,282.1499938964844,30104.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270694732666016,1.0,0.0,0.0,3.656116485595703,3.656139373779297,8.919352580960549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2939453125,0.0,1495.7979736328125,1895.4371337890625,0.0,1089.658447265625,0.902068853378296,1.0,0.0,3.0,1.0,0.0
17740320,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8252063989639282,0.1620961427688598,0.1461108177900314,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9004132151603699,0.2115058451890945,0.2006516754627227,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.956459939479828,0.2486184984445572,0.1740865707397461,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8599799275398254,0.1845491677522659,0.1752155870199203,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.68662029504776,0.0923011004924774,0.4187663793563843,285.1728210449219,284.95001220703125,295.7641296386719,294.6178894042969,296.5479431152344,295.1564636230469,285.1717834472656,1.0,0.2572734355926513,0.9320690035820008,0.9320690035820008,1.0,1.0,-1.3379608392715454,0.5825398564338684,0.755420982837677,0.2658898532390594,1.0,1.0,0.0,32.608375549316406,43.0,29326.884765625,0.0,210.13433837890625,1.0,282.4413146972656,284.3595886230469,297.57305908203125,299.5090026855469,293.1499938964844,293.1499938964844,282.1499938964844,30104.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270694732666016,1.0,0.0,0.0,3.656116485595703,3.656139373779297,8.919352580960549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2939453125,0.0,1495.7979736328125,1895.4371337890625,0.0,1089.658447265625,0.902068853378296,1.0,0.0,3.0,1.0,0.0
17740380,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8114575743675232,0.1629604995250702,0.1472237259149551,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.882947564125061,0.2119206935167312,0.2013784348964691,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9357916116714478,0.248768463730812,0.1744776964187622,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8443468809127808,0.1849827170372009,0.1759273409843444,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6715152859687805,0.0919054821133613,0.417930006980896,284.92413330078125,284.95001220703125,295.8109130859375,294.6473083496094,296.56280517578125,295.1469421386719,284.9173889160156,1.0,0.261086642742157,0.933596670627594,0.933596670627594,1.0,1.0,-1.340491771697998,0.5837233066558838,0.7567684054374695,0.266721099615097,0.94216650724411,0.94216650724411,0.0,35.241493225097656,46.0,30209.19921875,0.0,217.053451538086,1.0,282.1571350097656,284.0824890136719,297.7142333984375,299.7837219238281,293.1499938964844,293.1499938964844,281.8500061035156,34088.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461252570152283,1.0,0.0,0.0,3.7559947967529297,3.756019592285156,9.413329280505424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.3154296875,0.0,1639.601806640625,1895.4371337890625,0.0,1214.3131103515625,0.9269841909408568,1.0,0.0,3.0,1.0,0.0
17740440,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8114575743675232,0.1629604995250702,0.1472237259149551,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.882947564125061,0.2119206935167312,0.2013784348964691,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9357916116714478,0.248768463730812,0.1744776964187622,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8443468809127808,0.1849827170372009,0.1759273409843444,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6715152859687805,0.0919054821133613,0.417930006980896,284.92413330078125,284.95001220703125,295.8109130859375,294.6473083496094,296.56280517578125,295.1469421386719,284.9173889160156,1.0,0.261086642742157,0.933596670627594,0.933596670627594,1.0,1.0,-1.340491771697998,0.5837233066558838,0.7567684054374695,0.266721099615097,0.94216650724411,0.94216650724411,0.0,35.241493225097656,46.0,30209.19921875,0.0,217.053451538086,1.0,282.1571350097656,284.0824890136719,297.7142333984375,299.7837219238281,293.1499938964844,293.1499938964844,281.8500061035156,34088.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461252570152283,1.0,0.0,0.0,3.7559947967529297,3.756019592285156,9.413329280505424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.3154296875,0.0,1639.601806640625,1895.4371337890625,0.0,1214.3131103515625,0.9269841909408568,1.0,0.0,3.0,1.0,0.0
17740500,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8031008839607239,0.1631129533052444,0.1474836617708206,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8733240365982056,0.211843267083168,0.2014414072036743,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9238455891609192,0.2484998404979705,0.1744006723165512,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8358689546585083,0.1849583089351654,0.1760284155607223,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.6633700728416443,0.0915829092264175,0.4169304966926574,284.7844543457031,284.95001220703125,295.8342590332031,294.6619567871094,296.5686950683594,295.1393127441406,284.7589416503906,1.0,0.2629755139350891,0.9343605637550354,0.9343605637550354,1.0,1.0,-1.3397092819213867,0.5833809971809387,0.756328284740448,0.2665856778621673,0.821630597114563,0.821630597114563,0.0,36.7548942565918,46.0,30774.4375,0.0,220.21731567382807,1.0,281.8979187011719,283.9120788574219,297.7605285644531,299.9371032714844,293.1499938964844,293.1499938964844,281.8500061035156,40053.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577420830726624,1.0,0.0,0.0,3.6717917919158936,3.67181658744812,8.995998541649897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.775390625,0.0,1588.055419921875,1895.4371337890625,0.0,1294.566162109375,0.9095969200134276,1.0,0.0,3.0,1.0,0.0
17740560,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7945000529289246,0.163212388753891,0.147625133395195,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8638045787811279,0.2116847932338714,0.201365128159523,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.9120543003082277,0.2481492310762405,0.1742030382156372,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8274695873260498,0.1848670691251754,0.1760125458240509,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.6553747653961182,0.0912191122770309,0.4156340360641479,284.7807006835937,284.95001220703125,295.8575744628906,294.6764831542969,296.5745544433594,295.131591796875,284.8007507324219,1.0,0.2648327350616455,0.9351442456245422,0.9351442456245422,1.0,1.0,-1.3379753828048706,0.5826067924499512,0.7553685903549194,0.2661904692649841,0.756090521812439,0.756090521812439,0.0,38.343021392822266,49.0,30200.4140625,0.0,223.1955108642578,1.0,281.8582763671875,284.0037536621094,297.7232971191406,299.8205871582031,293.1499938964844,293.1499938964844,282.1499938964844,48426.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602728366851807,1.0,0.0,0.0,3.33673095703125,3.336754083633423,7.4290909424235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.9404296875,0.0,1296.7652587890625,1895.4371337890625,0.0,1312.4564208984375,0.8461288809776306,1.0,0.0,3.0,1.0,0.0
17740620,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7822182178497314,0.1645493954420089,0.1486204415559768,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.849759042263031,0.2122853547334671,0.2017786055803299,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.895788311958313,0.2487201392650604,0.1744161248207092,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8147152066230774,0.1854828745126724,0.1764762550592422,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6433926820755005,0.0908926054835319,0.4141387045383453,285.02056884765625,284.95001220703125,295.9039611816406,294.7053527832031,296.5943603515625,295.1307678222656,285.0165405273437,1.0,0.2686178088188171,0.936711609363556,0.936711609363556,1.0,1.0,-1.338680386543274,0.5829927325248718,0.7556876540184021,0.2664257884025574,0.9094505906105042,0.9094505906105042,0.0,41.189579010009766,37.0,29956.107421875,0.0,229.9414978027344,1.0,282.1400451660156,284.199951171875,297.6426696777344,299.636474609375,293.1499938964844,293.1499938964844,281.8500061035156,32362.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414942145347595,1.0,0.0,0.0,3.480135679244995,3.4801573753356934,8.08138224783761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.26416015625,0.0,1326.321533203125,1895.4371337890625,0.0,1183.200927734375,0.8647756576538086,1.0,0.0,3.0,1.0,0.0
17740680,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7822182178497314,0.1645493954420089,0.1486204415559768,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.849759042263031,0.2122853547334671,0.2017786055803299,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.895788311958313,0.2487201392650604,0.1744161248207092,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8147152066230774,0.1854828745126724,0.1764762550592422,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6433926820755005,0.0908926054835319,0.4141387045383453,285.02056884765625,284.95001220703125,295.9039611816406,294.7053527832031,296.5943603515625,295.1307678222656,285.0165405273437,1.0,0.2686178088188171,0.936711609363556,0.936711609363556,1.0,1.0,-1.338680386543274,0.5829927325248718,0.7556876540184021,0.2664257884025574,0.9094505906105042,0.9094505906105042,0.0,41.189579010009766,37.0,29956.107421875,0.0,229.9414978027344,1.0,282.1400451660156,284.199951171875,297.6426696777344,299.636474609375,293.1499938964844,293.1499938964844,281.8500061035156,32362.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414942145347595,1.0,0.0,0.0,3.480135679244995,3.4801573753356934,8.08138224783761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.26416015625,0.0,1326.321533203125,1895.4371337890625,0.0,1183.200927734375,0.8647756576538086,1.0,0.0,3.0,1.0,0.0
17740740,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7890925407409668,0.1656884104013443,0.1497476994991302,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8553342223167419,0.2126217633485794,0.2022192329168319,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9018005132675172,0.2488841563463211,0.1746716797351837,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8200364112854004,0.1858544647693634,0.1769322752952575,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6462709903717041,0.0904672890901565,0.4123675525188446,284.8489074707031,284.95001220703125,295.95001220703125,294.7337646484375,296.6127319335937,295.1279296875,284.8618469238281,1.0,0.2669151425361633,0.9382790327072144,0.9382790327072144,1.0,1.0,-1.3392935991287231,0.5833287239074707,0.7559648156166077,0.2666579186916351,0.7669503688812256,0.7669503688812256,0.0,40.1879768371582,25.0,30130.75,0.0,227.88836669921875,1.0,281.85894775390625,284.0640869140625,297.7573547363281,299.8267517089844,293.1499938964844,293.1499938964844,282.1499938964844,43751.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513422131538391,1.0,0.0,0.0,3.24769926071167,3.247720956802368,7.037929776743113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.7890625,0.0,1181.563232421875,1895.4371337890625,0.0,1249.9688720703125,0.8224900364875793,1.0,0.0,3.0,1.0,0.0
17740800,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7890925407409668,0.1656884104013443,0.1497476994991302,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8553342223167419,0.2126217633485794,0.2022192329168319,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9018005132675172,0.2488841563463211,0.1746716797351837,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8200364112854004,0.1858544647693634,0.1769322752952575,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6462709903717041,0.0904672890901565,0.4123675525188446,284.8489074707031,284.95001220703125,295.95001220703125,294.7337646484375,296.6127319335937,295.1279296875,284.8618469238281,1.0,0.2669151425361633,0.9382790327072144,0.9382790327072144,1.0,1.0,-1.3392935991287231,0.5833287239074707,0.7559648156166077,0.2666579186916351,0.7669503688812256,0.7669503688812256,0.0,40.1879768371582,25.0,30130.75,0.0,227.88836669921875,1.0,281.85894775390625,284.0640869140625,297.7573547363281,299.8267517089844,293.1499938964844,293.1499938964844,282.1499938964844,43751.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513422131538391,1.0,0.0,0.0,3.24769926071167,3.247720956802368,7.037929776743113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.7890625,0.0,1181.563232421875,1895.4371337890625,0.0,1249.9688720703125,0.8224900364875793,1.0,0.0,3.0,1.0,0.0
17740860,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8144356608390808,0.1678655296564102,0.1511724144220352,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8805016279220581,0.2137490808963775,0.2027899920940399,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9314385056495668,0.249966561794281,0.1750195771455764,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8426832556724548,0.1869513392448425,0.1775016635656356,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6641571521759033,0.0906068384647369,0.4111157357692718,285.0481262207031,284.95001220703125,295.9988098144531,294.7631530761719,296.6375427246094,295.13427734375,285.04278564453125,1.0,0.2614398002624511,0.9399020671844482,0.9399020671844482,1.0,1.0,-1.3412829637527466,0.5843284726142883,0.7569544911384583,0.2671578228473663,0.9205647110939026,0.9205647110939026,0.0,35.949241638183594,25.0,29921.291015625,0.0,218.95880126953125,1.0,282.1394348144531,284.2238464355469,297.71246337890625,299.6990051269531,293.1499938964844,293.1499938964844,281.8500061035156,30881.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361275911331177,1.0,0.0,0.0,3.437513828277588,3.437535047531128,7.884646038291976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.3984375,0.0,1273.302734375,1895.4371337890625,0.0,1147.7947998046875,0.8540577292442322,1.0,0.0,3.0,1.0,0.0
17740920,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8144356608390808,0.1678655296564102,0.1511724144220352,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8805016279220581,0.2137490808963775,0.2027899920940399,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9314385056495668,0.249966561794281,0.1750195771455764,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8426832556724548,0.1869513392448425,0.1775016635656356,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6641571521759033,0.0906068384647369,0.4111157357692718,285.0481262207031,284.95001220703125,295.9988098144531,294.7631530761719,296.6375427246094,295.13427734375,285.04278564453125,1.0,0.2614398002624511,0.9399020671844482,0.9399020671844482,1.0,1.0,-1.3412829637527466,0.5843284726142883,0.7569544911384583,0.2671578228473663,0.9205647110939026,0.9205647110939026,0.0,35.949241638183594,25.0,29921.291015625,0.0,218.95880126953125,1.0,282.1394348144531,284.2238464355469,297.71246337890625,299.6990051269531,293.1499938964844,293.1499938964844,281.8500061035156,30881.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361275911331177,1.0,0.0,0.0,3.437513828277588,3.437535047531128,7.884646038291976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.3984375,0.0,1273.302734375,1895.4371337890625,0.0,1147.7947998046875,0.8540577292442322,1.0,0.0,3.0,1.0,0.0
17740980,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.840286910533905,0.1701001226902008,0.1531526297330856,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9090461134910583,0.2149938195943832,0.2039038687944412,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.96327406167984,0.2509495615959167,0.1757200211286544,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8686348795890808,0.1882048845291137,0.1786038130521774,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6857621669769287,0.0911678224802017,0.4127400815486908,284.8594055175781,284.95001220703125,296.0533142089844,294.7947998046875,296.6647644042969,295.1410522460937,284.8702392578125,1.0,0.2579244673252105,0.9415251612663268,0.9415251612663268,1.0,1.0,-1.3491106033325195,0.5880023241043091,0.7611082792282104,0.2692010998725891,0.78021240234375,0.78021240234375,0.0,32.35396194458008,25.0,30330.06640625,0.0,213.59507751464844,1.0,281.8590087890625,284.0611877441406,297.8328857421875,299.9115600585937,293.1499938964844,293.1499938964844,282.1499938964844,41955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489710211753845,1.0,0.0,0.0,3.276165723800659,3.2761871814727783,7.161846724557108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.759765625,0.0,1195.66845703125,1895.4371337890625,0.0,1233.68408203125,0.8268277645111084,1.0,0.0,3.0,1.0,0.0
17741040,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.840286910533905,0.1701001226902008,0.1531526297330856,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9090461134910583,0.2149938195943832,0.2039038687944412,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.96327406167984,0.2509495615959167,0.1757200211286544,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8686348795890808,0.1882048845291137,0.1786038130521774,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6857621669769287,0.0911678224802017,0.4127400815486908,284.8594055175781,284.95001220703125,296.0533142089844,294.7947998046875,296.6647644042969,295.1410522460937,284.8702392578125,1.0,0.2579244673252105,0.9415251612663268,0.9415251612663268,1.0,1.0,-1.3491106033325195,0.5880023241043091,0.7611082792282104,0.2692010998725891,0.78021240234375,0.78021240234375,0.0,32.35396194458008,25.0,30330.06640625,0.0,213.59507751464844,1.0,281.8590087890625,284.0611877441406,297.8328857421875,299.9115600585937,293.1499938964844,293.1499938964844,282.1499938964844,41955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489710211753845,1.0,0.0,0.0,3.276165723800659,3.2761871814727783,7.161846724557108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.759765625,0.0,1195.66845703125,1895.4371337890625,0.0,1233.68408203125,0.8268277645111084,1.0,0.0,3.0,1.0,0.0
17741100,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8528044819831848,0.1714514046907425,0.1541398763656616,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.923937976360321,0.2158251851797104,0.2044764906167984,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.976406991481781,0.2516715824604034,0.1760378777980804,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8813788294792175,0.1890256404876709,0.1791822612285614,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6963790655136108,0.0916333273053169,0.414100170135498,285.01861572265625,284.95001220703125,296.08258056640625,294.8113708496094,296.6803283691406,295.1461181640625,285.04522705078125,1.0,0.2566550672054291,0.9423366785049438,0.9423366785049438,1.0,1.0,-1.353689670562744,0.5901538133621216,0.7635358572006226,0.270373672246933,0.8789064884185791,0.8789064884185791,0.0,30.92454719543457,25.0,29988.419921875,0.0,211.9783630371093,1.0,282.0920104980469,284.2412414550781,297.7671203613281,299.72442626953125,293.1499938964844,293.1499938964844,282.1499938964844,34655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402773261070251,1.0,0.0,0.0,3.313323736190796,3.313344240188598,7.325226079046843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.1865234375,0.0,1180.734619140625,1895.4371337890625,0.0,1175.110595703125,0.8329402208328247,1.0,0.0,3.0,1.0,0.0
17741160,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8677012920379639,0.1731011569499969,0.1554581075906753,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.941390335559845,0.2169247716665268,0.2053522616624832,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.989814519882202,0.252714455127716,0.176633596420288,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8962306976318359,0.1900902688503265,0.1800339072942733,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7086445689201355,0.092270478606224,0.4163369536399841,285.0616455078125,284.95001220703125,296.1130676269531,294.8284606933594,296.69830322265625,295.1547241210937,285.05767822265625,1.0,0.2557297646999359,0.943062424659729,0.943062424659729,1.0,1.0,-1.3607439994812012,0.5934427976608276,0.7673012614250183,0.272187739610672,0.9422550201416016,0.9422550201416016,0.0,29.51110076904297,25.0,30305.0234375,0.0,211.2890472412109,1.0,282.1397399902344,284.22540283203125,297.7899780273437,299.7961730957031,293.1499938964844,293.1499938964844,281.8500061035156,30363.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361984610557556,1.0,0.0,0.0,3.478494644165039,3.478515863418579,8.073762387539318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.68310546875,0.0,1310.40966796875,1895.4371337890625,0.0,1148.2579345703125,0.862902820110321,1.0,0.0,3.0,1.0,0.0
17741220,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8928486108779907,0.1757861971855163,0.1579781174659729,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9675037264823914,0.2186638563871383,0.2070633023977279,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9926046133041382,0.255116194486618,0.1668012738227844,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9218142032623292,0.1918315142393112,0.1817249953746795,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7272069454193115,0.0934717431664466,0.4214633107185364,284.8581237792969,284.95001220703125,296.1776733398437,294.8639221191406,296.7325134277344,295.1661071777344,284.865478515625,1.0,0.2544722855091095,0.9445137977600098,0.9445137977600098,1.0,1.0,-1.3710328340530396,0.5985013246536255,0.7725315690040588,0.274110347032547,0.7995696663856506,0.7995696663856506,0.0,27.549177169799805,28.0,30834.638671875,0.0,209.1409606933593,1.0,281.85845947265625,284.0338439941406,297.9122619628906,300.0224304199219,293.1499938964844,293.1499938964844,282.1499938964844,40756.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511380672454834,1.0,0.0,0.0,3.372861862182617,3.3728842735290527,7.590850259475701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.2685546875,0.0,1279.0303955078125,1895.4371337890625,0.0,1248.5618896484375,0.8464835286140442,1.0,0.0,3.0,1.0,0.0
