time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8928486108779907,0.1757861971855163,0.1579781174659729,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9675037264823914,0.2186638563871383,0.2070633023977279,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9926046133041382,0.255116194486618,0.1668012738227844,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9218142032623292,0.1918315142393112,0.1817249953746795,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7272069454193115,0.0934717431664466,0.4214633107185364,284.8581237792969,284.95001220703125,296.1776733398437,294.8639221191406,296.7325134277344,295.1661071777344,284.865478515625,1.0,0.2544722855091095,0.9445137977600098,0.9445137977600098,1.0,1.0,-1.3710328340530396,0.5985013246536255,0.7725315690040588,0.274110347032547,0.7995696663856506,0.7995696663856506,0.0,27.549177169799805,28.0,30834.638671875,0.0,209.1409606933593,1.0,281.85845947265625,284.0338439941406,297.9122619628906,300.0224304199219,293.1499938964844,293.1499938964844,282.1499938964844,40756.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511380672454834,1.0,0.0,0.0,3.372861862182617,3.3728842735290527,7.590850259475701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.2685546875,0.0,1279.0303955078125,1895.4371337890625,0.0,1248.5618896484375,0.8464835286140442,1.0,0.0,3.0,1.0,0.0
17741340,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8199046850204468,0.1804280132055282,0.1616561263799667,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8771376013755798,0.2222297489643097,0.2099386602640152,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.928514003753662,0.2609379589557647,0.1817679107189178,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8407366871833801,0.1950665414333343,0.1844859570264816,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6636793613433838,0.0947954356670379,0.4295334815979004,285.0116271972656,284.95001220703125,296.24664306640625,294.9010009765625,296.7855224609375,295.2009582519531,284.99267578125,1.0,0.2515958845615387,0.9459652304649352,0.9459652304649352,1.0,1.0,-1.2459168434143066,0.5402470231056213,0.7056698203086853,0.2448204457759857,0.9168871641159058,0.9168871641159058,0.0,36.77043533325195,31.0,28650.98046875,0.0,211.0504150390625,1.0,282.1403503417969,284.1405944824219,297.8544616699219,299.85418701171875,293.1499938964844,293.1499938964844,281.8500061035156,32182.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372773051261902,1.0,0.0,0.0,3.515927314758301,3.515949487686157,8.248464382631937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.7197265625,0.0,1361.5455322265625,1895.4371337890625,0.0,1155.32080078125,0.8721146583557129,1.0,0.0,3.0,1.0,0.0
17741400,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8199046850204468,0.1804280132055282,0.1616561263799667,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8771376013755798,0.2222297489643097,0.2099386602640152,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.928514003753662,0.2609379589557647,0.1817679107189178,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8407366871833801,0.1950665414333343,0.1844859570264816,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6636793613433838,0.0947954356670379,0.4295334815979004,285.0116271972656,284.95001220703125,296.24664306640625,294.9010009765625,296.7855224609375,295.2009582519531,284.99267578125,1.0,0.2515958845615387,0.9459652304649352,0.9459652304649352,1.0,1.0,-1.2459168434143066,0.5402470231056213,0.7056698203086853,0.2448204457759857,0.9168871641159058,0.9168871641159058,0.0,36.77043533325195,31.0,28650.98046875,0.0,211.0504150390625,1.0,282.1403503417969,284.1405944824219,297.8544616699219,299.85418701171875,293.1499938964844,293.1499938964844,281.8500061035156,32182.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372773051261902,1.0,0.0,0.0,3.515927314758301,3.515949487686157,8.248464382631937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.7197265625,0.0,1361.5455322265625,1895.4371337890625,0.0,1155.32080078125,0.8721146583557129,1.0,0.0,3.0,1.0,0.0
17741460,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9168131947517396,0.1827994883060455,0.164314866065979,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9852441549301147,0.224005177617073,0.2121521681547165,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9889857769012452,0.2676436901092529,0.1588633209466934,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.943671703338623,0.1968381106853485,0.1864548176527023,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7419200539588928,0.0964342430233955,0.4341995120048523,284.8779296875,284.95001220703125,296.3196105957031,294.939453125,296.827392578125,295.2252502441406,284.883544921875,1.0,0.2559771239757538,0.948508620262146,0.948508620262146,1.0,1.0,-1.3873573541641235,0.6060025691986084,0.7813547253608704,0.279032438993454,0.8114636540412903,0.8114636540412903,0.0,26.857723236083984,49.0,31037.4375,0.0,214.91519165039065,1.0,281.85845947265625,284.0318603515625,297.9770812988281,300.0888671875,293.1499938964844,293.1499938964844,282.1499938964844,39891.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648504912853241,1.0,0.0,0.0,3.4032788276672363,3.403301239013672,7.728378363935917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.193359375,0.0,1302.7606201171875,1895.4371337890625,0.0,1230.4984130859375,0.8527936935424805,1.0,0.0,3.0,1.0,0.0
17741520,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9168131947517396,0.1827994883060455,0.164314866065979,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9852441549301147,0.224005177617073,0.2121521681547165,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9889857769012452,0.2676436901092529,0.1588633209466934,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.943671703338623,0.1968381106853485,0.1864548176527023,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7419200539588928,0.0964342430233955,0.4341995120048523,284.8779296875,284.95001220703125,296.3196105957031,294.939453125,296.827392578125,295.2252502441406,284.883544921875,1.0,0.2559771239757538,0.948508620262146,0.948508620262146,1.0,1.0,-1.3873573541641235,0.6060025691986084,0.7813547253608704,0.279032438993454,0.8114636540412903,0.8114636540412903,0.0,26.857723236083984,49.0,31037.4375,0.0,214.91519165039065,1.0,281.85845947265625,284.0318603515625,297.9770812988281,300.0888671875,293.1499938964844,293.1499938964844,282.1499938964844,39891.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648504912853241,1.0,0.0,0.0,3.4032788276672363,3.403301239013672,7.728378363935917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.193359375,0.0,1302.7606201171875,1895.4371337890625,0.0,1230.4984130859375,0.8527936935424805,1.0,0.0,3.0,1.0,0.0
17741580,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8968411684036255,0.1860377192497253,0.166944533586502,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.964452028274536,0.2261816561222076,0.2139662653207779,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9959363341331482,0.2712220549583435,0.1763190478086471,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.9195780158042908,0.1990692466497421,0.1883756667375564,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7286601066589355,0.0983324348926544,0.4424915909767151,285.10137939453125,284.95001220703125,296.3960876464844,294.9791259765625,296.86651611328125,295.2367248535156,285.10174560546875,1.0,0.2654893696308136,0.9510520100593568,0.9510520100593568,1.0,1.0,-1.4258880615234375,0.6239979863166809,0.8018901348114014,0.2889589071273803,1.0,1.0,0.0,29.75575065612793,52.0,31451.7578125,0.0,236.6913604736328,1.0,282.1411437988281,284.2275695800781,297.9533996582031,300.0129699707031,293.1499938964844,293.1499938964844,281.8500061035156,29883.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383707523345947,1.0,0.0,0.0,3.60454773902893,3.604570150375366,8.669516091686091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.34130859375,0.0,1437.9945068359375,1895.4371337890625,0.0,1162.5084228515625,0.8910619020462036,1.0,0.0,3.0,1.0,0.0
17741640,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8968411684036255,0.1860377192497253,0.166944533586502,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.964452028274536,0.2261816561222076,0.2139662653207779,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9959363341331482,0.2712220549583435,0.1763190478086471,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.9195780158042908,0.1990692466497421,0.1883756667375564,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7286601066589355,0.0983324348926544,0.4424915909767151,285.10137939453125,284.95001220703125,296.3960876464844,294.9791259765625,296.86651611328125,295.2367248535156,285.10174560546875,1.0,0.2654893696308136,0.9510520100593568,0.9510520100593568,1.0,1.0,-1.4258880615234375,0.6239979863166809,0.8018901348114014,0.2889589071273803,1.0,1.0,0.0,29.75575065612793,52.0,31451.7578125,0.0,236.6913604736328,1.0,282.1411437988281,284.2275695800781,297.9533996582031,300.0129699707031,293.1499938964844,293.1499938964844,281.8500061035156,29883.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383707523345947,1.0,0.0,0.0,3.60454773902893,3.604570150375366,8.669516091686091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.34130859375,0.0,1437.9945068359375,1895.4371337890625,0.0,1162.5084228515625,0.8910619020462036,1.0,0.0,3.0,1.0,0.0
17741700,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.887990415096283,0.1877248734235763,0.1685966849327087,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9533447623252868,0.2273717522621154,0.2152018100023269,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9980435967445374,0.2708760797977447,0.1848846673965454,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9084609150886536,0.2002606689929962,0.189609557390213,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7223716378211975,0.0993130505084991,0.4472809135913849,284.9735412597656,284.95001220703125,296.435546875,294.99932861328125,296.8795166015625,295.2298889160156,284.94775390625,1.0,0.2701280415058136,0.9523236751556396,0.9523236751556396,1.0,1.0,-1.4468735456466677,0.6337807774543762,0.813092827796936,0.2945106327533722,0.9488924145698548,0.9488924145698548,0.0,31.389034271240234,52.0,32748.556640625,0.0,249.14663696289065,1.0,281.8975830078125,284.0405578613281,298.0707092285156,300.3004455566406,293.1499938964844,293.1499938964844,281.8500061035156,31769.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505066752433777,1.0,0.0,0.0,3.6855006217956543,3.685524225234986,9.06329830741015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.7841796875,0.0,1541.0616455078125,1895.4371337890625,0.0,1244.215576171875,0.9090887308120728,1.0,0.0,3.0,1.0,0.0
17741760,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.875572919845581,0.1891470104455948,0.170031651854515,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9374598264694214,0.2283648550510406,0.2162808775901794,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9914241433143616,0.2694604098796844,0.1892352551221847,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.894627034664154,0.201270505785942,0.1907005459070205,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7132281064987183,0.1002163812518119,0.4517974853515625,284.913818359375,284.95001220703125,296.4757080078125,295.019775390625,296.8916320800781,295.2203063964844,284.9159545898437,1.0,0.2746163308620453,0.952064573764801,0.952064573764801,1.0,1.0,-1.4619559049606323,0.640755295753479,0.8212005496025085,0.2985641956329345,0.9024578332901,0.9024578332901,0.0,33.439979553222656,55.0,33100.5,0.0,260.4678649902344,1.0,281.8572692871094,284.0169372558594,298.0992431640625,300.3262939453125,293.1499938964844,293.1499938964844,281.54998779296875,35588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593981385231018,1.0,0.0,0.0,3.661258220672608,3.6612823009490967,8.944458045334613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.97021484375,0.0,1542.6395263671875,1895.4371337890625,0.0,1306.2569580078125,0.9068614840507508,1.0,0.0,3.0,1.0,0.0
17741820,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8489028215408325,0.1918748766183853,0.1726608723402023,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9026703238487244,0.2302650511264801,0.2182630151510238,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9564427733421326,0.2680183351039886,0.1879820376634597,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8652187585830688,0.2031983286142349,0.1927124708890915,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6911126375198364,0.1019680202007293,0.4605662524700165,284.8348388671875,284.95001220703125,296.5580139160156,295.06121826171875,296.9275207519531,295.219970703125,284.85369873046875,1.0,0.2827354669570923,0.9515463709831238,0.9515463709831238,1.0,1.0,-1.478830337524414,0.6486467123031616,0.8301836252212524,0.3028135001659393,0.7758601307868958,0.7758601307868958,0.0,38.31340408325195,58.0,33636.7890625,0.0,279.9235534667969,1.0,281.55859375,283.9709777832031,298.1254272460937,300.41705322265625,293.1499938964844,293.1499938964844,281.8500061035156,45371.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767970323562622,1.0,0.0,0.0,3.3138465881347656,3.313868999481201,7.327537900891912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.2275390625,0.0,1254.0106201171875,1895.4371337890625,0.0,1432.6729736328125,0.8396729826927185,1.0,0.0,3.0,1.0,0.0
17741880,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8489028215408325,0.1918748766183853,0.1726608723402023,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9026703238487244,0.2302650511264801,0.2182630151510238,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9564427733421326,0.2680183351039886,0.1879820376634597,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8652187585830688,0.2031983286142349,0.1927124708890915,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6911126375198364,0.1019680202007293,0.4605662524700165,284.8348388671875,284.95001220703125,296.5580139160156,295.06121826171875,296.9275207519531,295.219970703125,284.85369873046875,1.0,0.2827354669570923,0.9515463709831238,0.9515463709831238,1.0,1.0,-1.478830337524414,0.6486467123031616,0.8301836252212524,0.3028135001659393,0.7758601307868958,0.7758601307868958,0.0,38.31340408325195,58.0,33636.7890625,0.0,279.9235534667969,1.0,281.55859375,283.9709777832031,298.1254272460937,300.41705322265625,293.1499938964844,293.1499938964844,281.8500061035156,45371.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767970323562622,1.0,0.0,0.0,3.3138465881347656,3.313868999481201,7.327537900891912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.2275390625,0.0,1254.0106201171875,1895.4371337890625,0.0,1432.6729736328125,0.8396729826927185,1.0,0.0,3.0,1.0,0.0
17741940,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8350194692611694,0.1957726031541824,0.1759773790836334,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8844486474990845,0.2331391423940658,0.2208333164453506,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9323179721832277,0.2693927586078644,0.1885662823915481,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8489134311676025,0.2059829384088516,0.1952333748340606,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6789007782936096,0.1041394546627998,0.4703683853149414,285.0534973144531,284.95001220703125,296.642578125,295.10321044921875,296.9714660644531,295.2324523925781,285.05108642578125,1.0,0.2903532385826111,0.9510281682014464,0.9510281682014464,1.0,1.0,-1.5013880729675293,0.6591970324516296,0.8421911001205444,0.3085813820362091,0.942992389202118,0.942992389202118,0.0,42.291748046875,61.0,33862.921875,0.0,300.0901794433594,1.0,281.84039306640625,284.13934326171875,298.0701599121094,300.2887878417969,293.1499938964844,293.1499938964844,281.54998779296875,31104.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643550395965576,1.0,0.0,0.0,3.5243072509765625,3.524329423904419,8.287830155495612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2197265625,0.0,1362.40380859375,1895.4371337890625,0.0,1341.61181640625,0.8736804723739624,1.0,0.0,3.0,1.0,0.0
17742000,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8350194692611694,0.1957726031541824,0.1759773790836334,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8844486474990845,0.2331391423940658,0.2208333164453506,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9323179721832277,0.2693927586078644,0.1885662823915481,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8489134311676025,0.2059829384088516,0.1952333748340606,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6789007782936096,0.1041394546627998,0.4703683853149414,285.0534973144531,284.95001220703125,296.642578125,295.10321044921875,296.9714660644531,295.2324523925781,285.05108642578125,1.0,0.2903532385826111,0.9510281682014464,0.9510281682014464,1.0,1.0,-1.5013880729675293,0.6591970324516296,0.8421911001205444,0.3085813820362091,0.942992389202118,0.942992389202118,0.0,42.291748046875,61.0,33862.921875,0.0,300.0901794433594,1.0,281.84039306640625,284.13934326171875,298.0701599121094,300.2887878417969,293.1499938964844,293.1499938964844,281.54998779296875,31104.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643550395965576,1.0,0.0,0.0,3.5243072509765625,3.524329423904419,8.287830155495612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2197265625,0.0,1362.40380859375,1895.4371337890625,0.0,1341.61181640625,0.8736804723739624,1.0,0.0,3.0,1.0,0.0
17742060,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8254400491714478,0.1992161273956298,0.1794046461582183,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8713518381118774,0.235755980014801,0.2235927283763885,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9145920872688292,0.2709791958332062,0.1898567676544189,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.837488055229187,0.2085410058498382,0.1979201287031173,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.67061847448349,0.1062236055731773,0.4806516468524933,284.88348388671875,284.95001220703125,296.72900390625,295.1456298828125,297.0149841308594,295.2427978515625,284.8919982910156,1.0,0.2977049052715301,0.9516924023628236,0.9516924023628236,1.0,1.0,-1.5259368419647217,0.6707209944725037,0.855215847492218,0.3149923086166382,0.8246301412582397,0.8246301412582397,0.0,45.95916748046875,64.0,34810.23828125,0.0,320.959716796875,1.0,281.55810546875,283.9710388183594,298.1941223144531,300.5352478027344,293.1499938964844,293.1499938964844,281.8500061035156,39512.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678955614566803,1.0,0.0,0.0,3.4382970333099365,3.438319683074951,7.888239679232356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.64599609375,0.0,1334.9049072265625,1895.4371337890625,0.0,1448.7982177734375,0.8605549931526184,1.0,0.0,3.0,1.0,0.0
17742120,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8254400491714478,0.1992161273956298,0.1794046461582183,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8713518381118774,0.235755980014801,0.2235927283763885,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9145920872688292,0.2709791958332062,0.1898567676544189,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.837488055229187,0.2085410058498382,0.1979201287031173,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.67061847448349,0.1062236055731773,0.4806516468524933,284.88348388671875,284.95001220703125,296.72900390625,295.1456298828125,297.0149841308594,295.2427978515625,284.8919982910156,1.0,0.2977049052715301,0.9516924023628236,0.9516924023628236,1.0,1.0,-1.5259368419647217,0.6707209944725037,0.855215847492218,0.3149923086166382,0.8246301412582397,0.8246301412582397,0.0,45.95916748046875,64.0,34810.23828125,0.0,320.959716796875,1.0,281.55810546875,283.9710388183594,298.1941223144531,300.5352478027344,293.1499938964844,293.1499938964844,281.8500061035156,39512.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678955614566803,1.0,0.0,0.0,3.4382970333099365,3.438319683074951,7.888239679232356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.64599609375,0.0,1334.9049072265625,1895.4371337890625,0.0,1448.7982177734375,0.8605549931526184,1.0,0.0,3.0,1.0,0.0
17742180,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8183771967887878,0.2032777518033981,0.1828950643539428,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8614963293075562,0.2388987839221954,0.2264439463615417,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9018928408622742,0.2734661996364593,0.1914230734109878,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8289445042610168,0.2115659117698669,0.2006867229938507,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6647737622261047,0.1085719838738441,0.4911920726299286,285.0858154296875,284.95001220703125,296.8168029785156,295.188232421875,297.05987548828125,295.2542419433594,285.08355712890625,1.0,0.3047990202903747,0.9523566365242004,0.9523566365242004,1.0,1.0,-1.5514026880264282,0.6827154755592346,0.8686872124671936,0.3216100335121155,1.0,1.0,0.0,49.3919563293457,67.0,34998.3125,0.0,342.284423828125,1.0,281.8417663574219,284.1404113769531,298.1676025390625,300.45068359375,293.1499938964844,293.1499938964844,281.54998779296875,30323.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699842810630798,1.0,0.0,0.0,3.643162250518799,3.643185377120972,8.856259796630184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.7373046875,0.0,1483.1839599609375,1895.4371337890625,0.0,1382.4078369140625,0.8998586535453796,1.0,0.0,3.0,1.0,0.0
17742240,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8183771967887878,0.2032777518033981,0.1828950643539428,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8614963293075562,0.2388987839221954,0.2264439463615417,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9018928408622742,0.2734661996364593,0.1914230734109878,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8289445042610168,0.2115659117698669,0.2006867229938507,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6647737622261047,0.1085719838738441,0.4911920726299286,285.0858154296875,284.95001220703125,296.8168029785156,295.188232421875,297.05987548828125,295.2542419433594,285.08355712890625,1.0,0.3047990202903747,0.9523566365242004,0.9523566365242004,1.0,1.0,-1.5514026880264282,0.6827154755592346,0.8686872124671936,0.3216100335121155,1.0,1.0,0.0,49.3919563293457,67.0,34998.3125,0.0,342.284423828125,1.0,281.8417663574219,284.1404113769531,298.1676025390625,300.45068359375,293.1499938964844,293.1499938964844,281.54998779296875,30323.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699842810630798,1.0,0.0,0.0,3.643162250518799,3.643185377120972,8.856259796630184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.7373046875,0.0,1483.1839599609375,1895.4371337890625,0.0,1382.4078369140625,0.8998586535453796,1.0,0.0,3.0,1.0,0.0
17742300,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8160276412963867,0.2052090167999267,0.1848178058862686,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8579558730125427,0.2404279857873916,0.2280432730913162,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8974242806434631,0.2746642827987671,0.1924003213644027,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8258855938911438,0.213044211268425,0.2022264152765274,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6629475355148315,0.1097499132156372,0.4969214797019958,284.9417419433594,284.95001220703125,296.861083984375,295.2095642089844,297.0826110839844,295.2601623535156,284.9176025390625,1.0,0.3083315789699554,0.9526888132095336,0.9526888132095336,1.0,1.0,-1.5655319690704346,0.6893693804740906,0.8761625289916992,0.3253195583820343,0.9311577081680298,0.9311577081680298,0.0,50.98075866699219,67.0,36097.8359375,0.0,353.5501708984375,1.0,281.5968933105469,283.945068359375,298.27325439453125,300.71990966796875,293.1499938964844,293.1499938964844,281.54998779296875,32776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807494759559631,1.0,0.0,0.0,3.703988552093506,3.704012393951416,9.154455824500474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.47021484375,0.0,1569.5931396484375,1895.4371337890625,0.0,1462.2701416015625,0.9136266708374025,1.0,0.0,3.0,1.0,0.0
17742360,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8127214908599854,0.206823319196701,0.1864298731088638,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8536549210548401,0.2417198419570922,0.2294062674045562,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8920412659645081,0.2755440771579742,0.193140372633934,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8220905065536499,0.2143099009990692,0.2035570740699768,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6604861617088318,0.1108203679323196,0.5021902918815613,284.88824462890625,284.95001220703125,296.90557861328125,295.2308349609375,297.1040344238281,295.2635192871094,284.89215087890625,1.0,0.3117865025997162,0.9528856873512268,0.9528856873512268,1.0,1.0,-1.5779166221618652,0.6952047944068909,0.8827118277549744,0.328570544719696,0.8790206909179688,0.8790206909179688,0.0,52.7213249206543,70.0,36201.68359375,0.0,364.509765625,1.0,281.5571594238281,283.92919921875,298.2919006347656,300.7174377441406,293.1499938964844,293.1499938964844,281.8500061035156,37236.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872169375419617,1.0,0.0,0.0,3.6425609588623047,3.642585277557373,8.853336339598172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1669921875,0.0,1534.143798828125,1895.4371337890625,0.0,1511.36865234375,0.903760552406311,1.0,0.0,3.0,1.0,0.0
17742420,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8080182671546936,0.2109496891498565,0.1899505853652954,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8472222685813904,0.2450249940156936,0.2323895394802093,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8836855888366699,0.2782343924045563,0.1948667764663696,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8163447976112366,0.2174801081418991,0.2064414918422699,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.6572299599647522,0.1133150607347488,0.5133122801780701,285.099853515625,284.95001220703125,296.9949035644531,295.2733154296875,297.1502990722656,295.2758483886719,285.1014099121094,1.0,0.3186080753803253,0.9532794952392578,0.9532794952392578,1.0,1.0,-1.6046096086502075,0.7078177332878113,0.8967918753623962,0.3355235755443573,1.0,1.0,0.0,55.95182037353516,58.0,36177.90234375,0.0,387.2413635253906,1.0,281.843017578125,284.1266174316406,298.2586669921875,300.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,32251.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795018315315247,1.0,0.0,0.0,3.784767866134644,3.78479266166687,9.558104920870392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.40087890625,0.0,1659.251220703125,1895.4371337890625,0.0,1452.893310546875,0.932641625404358,1.0,0.0,3.0,1.0,0.0
17742480,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8080182671546936,0.2109496891498565,0.1899505853652954,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8472222685813904,0.2450249940156936,0.2323895394802093,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8836855888366699,0.2782343924045563,0.1948667764663696,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8163447976112366,0.2174801081418991,0.2064414918422699,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.6572299599647522,0.1133150607347488,0.5133122801780701,285.099853515625,284.95001220703125,296.9949035644531,295.2733154296875,297.1502990722656,295.2758483886719,285.1014099121094,1.0,0.3186080753803253,0.9532794952392578,0.9532794952392578,1.0,1.0,-1.6046096086502075,0.7078177332878113,0.8967918753623962,0.3355235755443573,1.0,1.0,0.0,55.95182037353516,58.0,36177.90234375,0.0,387.2413635253906,1.0,281.843017578125,284.1266174316406,298.2586669921875,300.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,32251.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795018315315247,1.0,0.0,0.0,3.784767866134644,3.78479266166687,9.558104920870392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.40087890625,0.0,1659.251220703125,1895.4371337890625,0.0,1452.893310546875,0.932641625404358,1.0,0.0,3.0,1.0,0.0
17742540,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8190492391586304,0.21468086540699,0.1934685260057449,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.857319712638855,0.2481123507022857,0.2354081273078918,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8936001658439636,0.2805409729480743,0.1966050267219543,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.826022207736969,0.2204611003398895,0.2093418836593628,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.667470395565033,0.1157620549201965,0.5243008136749268,284.908447265625,284.95001220703125,297.0843811035156,295.3154296875,297.1947326660156,295.28485107421875,284.9099426269531,1.0,0.3200593590736389,0.953673243522644,0.953673243522644,1.0,1.0,-1.6312224864959717,0.7203992009162903,0.9108233451843262,0.342529296875,0.9321221709251404,0.9321221709251404,0.0,54.68997573852539,46.0,37526.859375,0.0,398.1373901367188,1.0,281.555908203125,283.90899658203125,298.3756103515625,300.8814697265625,293.1499938964844,293.1499938964844,281.25,36104.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962592005729675,1.0,0.0,0.0,3.809681177139282,3.809706687927246,9.684350743555117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.248046875,0.0,1719.0035400390625,1895.4371337890625,0.0,1581.3570556640625,0.9405999183654784,1.0,0.0,3.0,1.0,0.0
17742600,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8190492391586304,0.21468086540699,0.1934685260057449,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.857319712638855,0.2481123507022857,0.2354081273078918,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8936001658439636,0.2805409729480743,0.1966050267219543,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.826022207736969,0.2204611003398895,0.2093418836593628,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.667470395565033,0.1157620549201965,0.5243008136749268,284.908447265625,284.95001220703125,297.0843811035156,295.3154296875,297.1947326660156,295.28485107421875,284.9099426269531,1.0,0.3200593590736389,0.953673243522644,0.953673243522644,1.0,1.0,-1.6312224864959717,0.7203992009162903,0.9108233451843262,0.342529296875,0.9321221709251404,0.9321221709251404,0.0,54.68997573852539,46.0,37526.859375,0.0,398.1373901367188,1.0,281.555908203125,283.90899658203125,298.3756103515625,300.8814697265625,293.1499938964844,293.1499938964844,281.25,36104.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962592005729675,1.0,0.0,0.0,3.809681177139282,3.809706687927246,9.684350743555117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.248046875,0.0,1719.0035400390625,1895.4371337890625,0.0,1581.3570556640625,0.9405999183654784,1.0,0.0,3.0,1.0,0.0
17742660,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8408178091049194,0.2179268598556518,0.1962106376886367,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8806084990501404,0.2508407235145569,0.2378011345863342,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9182255268096924,0.2823854088783264,0.1977563798427581,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8472925424575806,0.2231161594390869,0.211667999625206,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.68852299451828,0.1180580556392669,0.5337052345275879,284.837158203125,284.95001220703125,297.17352294921875,295.3570251464844,297.2366027832031,295.2891845703125,284.85333251953125,1.0,0.3178518414497375,0.9538726806640624,0.9538726806640624,1.0,1.0,-1.6528549194335938,0.7306545972824097,0.9222003817558287,0.3481768071651459,0.8069372177124023,0.8069372177124023,0.0,50.30802154541016,34.0,38135.921875,0.0,397.7574768066406,1.0,281.25732421875,283.85858154296875,298.39971923828125,300.96026611328125,293.1499938964844,293.1499938964844,281.54998779296875,44495.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087153792381287,1.0,0.0,0.0,3.4883203506469727,3.488344430923462,8.119439485199109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.22021484375,0.0,1421.369140625,1895.4371337890625,0.0,1680.2005615234375,0.8769541382789612,1.0,0.0,3.0,1.0,0.0
17742720,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.8408178091049194,0.2179268598556518,0.1962106376886367,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8806084990501404,0.2508407235145569,0.2378011345863342,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9182255268096924,0.2823854088783264,0.1977563798427581,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8472925424575806,0.2231161594390869,0.211667999625206,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.68852299451828,0.1180580556392669,0.5337052345275879,284.837158203125,284.95001220703125,297.17352294921875,295.3570251464844,297.2366027832031,295.2891845703125,284.85333251953125,1.0,0.3178518414497375,0.9538726806640624,0.9538726806640624,1.0,1.0,-1.6528549194335938,0.7306545972824097,0.9222003817558287,0.3481768071651459,0.8069372177124023,0.8069372177124023,0.0,50.30802154541016,34.0,38135.921875,0.0,397.7574768066406,1.0,281.25732421875,283.85858154296875,298.39971923828125,300.96026611328125,293.1499938964844,293.1499938964844,281.54998779296875,44495.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087153792381287,1.0,0.0,0.0,3.4883203506469727,3.488344430923462,8.119439485199109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.22021484375,0.0,1421.369140625,1895.4371337890625,0.0,1680.2005615234375,0.8769541382789612,1.0,0.0,3.0,1.0,0.0
17742780,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8850053548812866,0.2224848866462707,0.1996628046035766,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9295335412025452,0.2546306848526001,0.2407684624195099,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.96932053565979,0.2855503857135772,0.1994653642177581,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8910762071609497,0.2267214655876159,0.214493066072464,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7262724041938782,0.1209163963794708,0.5442948341369629,285.0576477050781,284.95001220703125,297.2619323730469,295.39794921875,297.2836608886719,295.3031616210937,285.0560302734375,1.0,0.3132937550544739,0.954072117805481,0.954072117805481,1.0,1.0,-1.6787153482437134,0.7429472804069519,0.9357680082321168,0.3548845648765564,0.977750599384308,0.977750599384308,0.0,43.11445617675781,25.0,38296.46484375,0.0,391.639892578125,1.0,281.5421142578125,284.0380554199219,298.3631591796875,300.8482360839844,293.1499938964844,293.1499938964844,281.25,31749.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961877942085266,1.0,0.0,0.0,3.6700668334960938,3.670090436935425,8.987548767436238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.7607421875,0.0,1523.6307373046875,1895.4371337890625,0.0,1580.7987060546875,0.9068798422813416,1.0,0.0,3.0,1.0,0.0
17742840,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8850053548812866,0.2224848866462707,0.1996628046035766,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9295335412025452,0.2546306848526001,0.2407684624195099,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.96932053565979,0.2855503857135772,0.1994653642177581,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8910762071609497,0.2267214655876159,0.214493066072464,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7262724041938782,0.1209163963794708,0.5442948341369629,285.0576477050781,284.95001220703125,297.2619323730469,295.39794921875,297.2836608886719,295.3031616210937,285.0560302734375,1.0,0.3132937550544739,0.954072117805481,0.954072117805481,1.0,1.0,-1.6787153482437134,0.7429472804069519,0.9357680082321168,0.3548845648765564,0.977750599384308,0.977750599384308,0.0,43.11445617675781,25.0,38296.46484375,0.0,391.639892578125,1.0,281.5421142578125,284.0380554199219,298.3631591796875,300.8482360839844,293.1499938964844,293.1499938964844,281.25,31749.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961877942085266,1.0,0.0,0.0,3.6700668334960938,3.670090436935425,8.987548767436238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.7607421875,0.0,1523.6307373046875,1895.4371337890625,0.0,1580.7987060546875,0.9068798422813416,1.0,0.0,3.0,1.0,0.0
17742900,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9191173315048218,0.2246278822422027,0.2015828937292099,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9658321738243104,0.2564798891544342,0.2424528896808624,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9977918863296508,0.2870082557201385,0.20047427713871,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9254879355430604,0.2284890562295913,0.2160883396863937,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7511191964149475,0.122362196445465,0.5501759052276611,284.91815185546875,284.95001220703125,297.3057556152344,295.4181213378906,297.306640625,295.3095703125,284.898681640625,1.0,0.3108888268470764,0.9541718363761902,0.9541718363761902,1.0,1.0,-1.6931315660476685,0.749795138835907,0.9433364272117616,0.3586730659008026,0.902177631855011,0.902177631855011,0.0,39.12214279174805,25.0,39384.5703125,0.0,388.1935729980469,1.0,281.29644775390625,283.8550109863281,298.4656982421875,301.1141662597656,293.1499938964844,293.1499938964844,281.25,34465.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052518129348755,1.0,0.0,0.0,3.701887369155884,3.701911687850952,9.144073942479736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.15966796875,0.0,1580.017822265625,1895.4371337890625,0.0,1652.4434814453125,0.9140382409095764,1.0,0.0,3.0,1.0,0.0
17742960,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9497094750404358,0.2264289259910583,0.2032033801078796,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9903684854507446,0.2580850124359131,0.2439374923706054,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9982451796531676,0.2891075611114502,0.1859239935874939,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9553802609443665,0.230035975575447,0.2175113558769226,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7731062173843384,0.1236905455589294,0.5557879209518433,284.8817138671875,284.95001220703125,297.3492126464844,295.43804931640625,297.328125,295.3134765625,284.886474609375,1.0,0.3079130351543426,0.9542062878608704,0.9542062878608704,1.0,1.0,-1.6951512098312378,0.750742495059967,0.9444087147712708,0.3592509329319,0.8567571043968201,0.8567571043968201,0.0,36.29508972167969,43.0,39239.62109375,0.0,379.5130615234375,1.0,281.25732421875,283.8549194335937,298.4825134277344,301.0988464355469,293.1499938964844,293.1499938964844,281.54998779296875,38888.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100337743759155,1.0,0.0,0.0,3.604191780090332,3.604215860366821,8.667803967910004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91650390625,0.0,1504.139404296875,1895.4371337890625,0.0,1690.819580078125,0.8966395854949951,1.0,0.0,3.0,1.0,0.0
17743020,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9515075087547302,0.2317974269390106,0.206918403506279,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9920071363449096,0.2642032504081726,0.2486821711063385,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9987258315086364,0.2971397042274475,0.1887326836585998,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9561901092529296,0.2344370931386947,0.2208732664585113,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7757043242454529,0.1266438066959381,0.5686527490615845,285.0206604003906,284.95001220703125,297.43487548828125,295.4771423339844,297.3839111328125,295.3445739746094,285.0027160644531,1.0,0.3104534149169922,0.9542750716209412,0.9542750716209412,1.0,1.0,-1.6943386793136597,0.7529004812240601,0.9414381384849548,0.3503456115722656,0.9779599905014038,0.9779599905014038,0.0,36.43222427368164,63.0,38263.12109375,0.0,387.0641479492188,1.0,281.54217529296875,283.96759033203125,298.446533203125,300.9543151855469,293.1499938964844,293.1499938964844,281.25,32126.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993390321731567,1.0,0.0,0.0,3.741217613220215,3.741241931915283,9.33940555114532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.83984375,0.0,1607.3367919921875,1895.4371337890625,0.0,1605.5408935546875,0.9230835437774658,1.0,0.0,3.0,1.0,0.0
17743080,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9515075087547302,0.2317974269390106,0.206918403506279,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9920071363449096,0.2642032504081726,0.2486821711063385,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9987258315086364,0.2971397042274475,0.1887326836585998,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9561901092529296,0.2344370931386947,0.2208732664585113,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7757043242454529,0.1266438066959381,0.5686527490615845,285.0206604003906,284.95001220703125,297.43487548828125,295.4771423339844,297.3839111328125,295.3445739746094,285.0027160644531,1.0,0.3104534149169922,0.9542750716209412,0.9542750716209412,1.0,1.0,-1.6943386793136597,0.7529004812240601,0.9414381384849548,0.3503456115722656,0.9779599905014038,0.9779599905014038,0.0,36.43222427368164,63.0,38263.12109375,0.0,387.0641479492188,1.0,281.54217529296875,283.96759033203125,298.446533203125,300.9543151855469,293.1499938964844,293.1499938964844,281.25,32126.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993390321731567,1.0,0.0,0.0,3.741217613220215,3.741241931915283,9.33940555114532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.83984375,0.0,1607.3367919921875,1895.4371337890625,0.0,1605.5408935546875,0.9230835437774658,1.0,0.0,3.0,1.0,0.0
