time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8769356608390808,0.2350915223360061,0.211613044142723,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9171969890594482,0.2676875293254852,0.2532651424407959,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9608433246612548,0.3025760948657989,0.2115844339132309,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8800442814826965,0.2384150624275207,0.2251725047826767,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.723059356212616,0.1294549107551574,0.5841875672340393,284.9098815917969,284.95001220703125,297.5185241699219,295.51513671875,297.4235534667969,295.35015869140625,284.8913879394531,1.0,0.3197982609272003,0.954343855381012,0.954343855381012,1.0,1.0,-1.6786746978759766,0.7426050305366516,0.936069667339325,0.3560159802436828,0.9053308963775636,0.9053308963775636,0.0,47.66548156738281,83.0,39480.7734375,0.0,429.8423156738281,1.0,281.2569580078125,283.814453125,298.5640563964844,301.23345947265625,293.1499938964844,293.1499938964844,280.95001220703125,36751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129873633384705,1.0,0.0,0.0,3.728299856185913,3.72832465171814,9.275021852772624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.67626953125,0.0,1627.7803955078125,1895.4371337890625,0.0,1714.715576171875,0.9231717586517334,1.0,0.0,3.0,1.0,0.0
17743200,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8769356608390808,0.2350915223360061,0.211613044142723,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9171969890594482,0.2676875293254852,0.2532651424407959,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9608433246612548,0.3025760948657989,0.2115844339132309,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8800442814826965,0.2384150624275207,0.2251725047826767,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.723059356212616,0.1294549107551574,0.5841875672340393,284.9098815917969,284.95001220703125,297.5185241699219,295.51513671875,297.4235534667969,295.35015869140625,284.8913879394531,1.0,0.3197982609272003,0.954343855381012,0.954343855381012,1.0,1.0,-1.6786746978759766,0.7426050305366516,0.936069667339325,0.3560159802436828,0.9053308963775636,0.9053308963775636,0.0,47.66548156738281,83.0,39480.7734375,0.0,429.8423156738281,1.0,281.2569580078125,283.814453125,298.5640563964844,301.23345947265625,293.1499938964844,293.1499938964844,280.95001220703125,36751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129873633384705,1.0,0.0,0.0,3.728299856185913,3.72832465171814,9.275021852772624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.67626953125,0.0,1627.7803955078125,1895.4371337890625,0.0,1714.715576171875,0.9231717586517334,1.0,0.0,3.0,1.0,0.0
17743260,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8858255743980408,0.2384833395481109,0.2144703716039657,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9268947243690492,0.2703275680541992,0.2560501098632812,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9664326310157776,0.3018364608287811,0.2117587476968765,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8894640207290649,0.2412126511335373,0.2285671085119247,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7314105033874512,0.1323601752519607,0.5965638160705566,284.8854675292969,284.95001220703125,297.5997314453125,295.55181884765625,297.456298828125,295.3426818847656,284.8946838378906,1.0,0.3385182023048401,0.954946219921112,0.954946219921112,1.0,1.0,-1.8087489604949951,0.8050909638404846,1.0036580562591553,0.3885753452777862,0.8334106802940369,0.8334106802940369,0.0,49.49665069580078,103.0,42036.671875,0.0,488.3606262207031,1.0,280.95733642578125,283.80792236328125,298.6090087890625,301.3924560546875,293.1499938964844,293.1499938964844,281.25,40955.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275130748748779,1.0,0.0,0.0,3.51593017578125,3.515953779220581,8.248477456618275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.84130859375,0.0,1424.7813720703125,1895.4371337890625,0.0,1834.2738037109373,0.8799418210983276,1.0,0.0,3.0,1.0,0.0
17743320,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8858255743980408,0.2384833395481109,0.2144703716039657,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9268947243690492,0.2703275680541992,0.2560501098632812,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9664326310157776,0.3018364608287811,0.2117587476968765,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8894640207290649,0.2412126511335373,0.2285671085119247,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7314105033874512,0.1323601752519607,0.5965638160705566,284.8854675292969,284.95001220703125,297.5997314453125,295.55181884765625,297.456298828125,295.3426818847656,284.8946838378906,1.0,0.3385182023048401,0.954946219921112,0.954946219921112,1.0,1.0,-1.8087489604949951,0.8050909638404846,1.0036580562591553,0.3885753452777862,0.8334106802940369,0.8334106802940369,0.0,49.49665069580078,103.0,42036.671875,0.0,488.3606262207031,1.0,280.95733642578125,283.80792236328125,298.6090087890625,301.3924560546875,293.1499938964844,293.1499938964844,281.25,40955.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275130748748779,1.0,0.0,0.0,3.51593017578125,3.515953779220581,8.248477456618275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.84130859375,0.0,1424.7813720703125,1895.4371337890625,0.0,1834.2738037109373,0.8799418210983276,1.0,0.0,3.0,1.0,0.0
17743380,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8342562913894653,0.2428273409605026,0.2185986936092376,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8673945069313049,0.2740146815776825,0.2597392797470093,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.897905707359314,0.3029720187187195,0.2123522162437439,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8365767002105713,0.2448240667581558,0.2322500646114349,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6897342801094055,0.1354841887950897,0.6126563549041748,285.08367919921875,284.95001220703125,297.6780700683594,295.58709716796875,297.4937744140625,295.3465881347656,285.0824890136719,1.0,0.3575254678726196,0.9555485248565674,0.9555485248565674,1.0,1.0,-1.8430979251861568,0.8215458989143372,1.0215520858764648,0.3976937234401703,1.0,1.0,0.0,64.18319702148438,106.0,42432.95703125,0.0,556.719482421875,1.0,281.242431640625,283.9765625,298.5792541503906,301.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,31166.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211270332336426,1.0,0.0,0.0,3.711480617523194,3.711504459381104,9.191527965413117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.91748046875,0.0,1565.874267578125,1895.4371337890625,0.0,1781.3043212890625,0.9157906770706176,1.0,0.0,3.0,1.0,0.0
17743440,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8342562913894653,0.2428273409605026,0.2185986936092376,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8673945069313049,0.2740146815776825,0.2597392797470093,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.897905707359314,0.3029720187187195,0.2123522162437439,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8365767002105713,0.2448240667581558,0.2322500646114349,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6897342801094055,0.1354841887950897,0.6126563549041748,285.08367919921875,284.95001220703125,297.6780700683594,295.58709716796875,297.4937744140625,295.3465881347656,285.0824890136719,1.0,0.3575254678726196,0.9555485248565674,0.9555485248565674,1.0,1.0,-1.8430979251861568,0.8215458989143372,1.0215520858764648,0.3976937234401703,1.0,1.0,0.0,64.18319702148438,106.0,42432.95703125,0.0,556.719482421875,1.0,281.242431640625,283.9765625,298.5792541503906,301.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,31166.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211270332336426,1.0,0.0,0.0,3.711480617523194,3.711504459381104,9.191527965413117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.91748046875,0.0,1565.874267578125,1895.4371337890625,0.0,1781.3043212890625,0.9157906770706176,1.0,0.0,3.0,1.0,0.0
17743500,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8204383850097656,0.2447799742221832,0.2207499593496322,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8516756892204285,0.2758364081382751,0.2617895305156708,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8798322677612305,0.3039456903934479,0.213219940662384,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8223955631256104,0.2465849220752716,0.2342394143342971,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6774961352348328,0.1369802057743072,0.6207590699195862,284.9424743652344,284.95001220703125,297.71600341796875,295.6041564941406,297.5120849609375,295.3488464355469,284.92559814453125,1.0,0.3652847707271576,0.9558497071266174,0.9558497071266174,1.0,1.0,-1.861305475234985,0.830280601978302,1.0310248136520386,0.4025249779224396,0.9391237497329712,0.9391237497329712,0.0,70.2683334350586,106.0,43714.48828125,0.0,588.6375732421875,1.0,280.9960021972656,283.7928466796875,298.6700134277344,301.58349609375,293.1499938964844,293.1499938964844,280.95001220703125,33463.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316369414329529,1.0,0.0,0.0,3.7581381797790527,3.7581627368927,9.424075528841058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.77978515625,0.0,1637.298095703125,1895.4371337890625,0.0,1868.8050537109373,0.926430344581604,1.0,0.0,3.0,1.0,0.0
17743560,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8093792796134949,0.2463787049055099,0.2224860489368438,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8399549722671509,0.2774389982223511,0.2635688483715057,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8660928606987,0.304797351360321,0.2139712423086166,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8112832903862,0.2481371760368347,0.2359707802534103,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6683494448661804,0.1383334845304489,0.6280116438865662,284.909423828125,284.95001220703125,297.7530822753906,295.6208190917969,297.528564453125,295.348388671875,284.9135131835937,1.0,0.3721944987773895,0.9550890922546388,0.9550890922546388,1.0,1.0,-1.8772188425064087,0.8378815650939941,1.0393372774124146,0.4067085683345794,0.9049283862113952,0.9049283862113952,0.0,75.66040802001953,94.0,43952.91015625,0.0,617.2516479492188,1.0,280.95672607421875,283.7828369140625,298.6802062988281,301.5782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36680.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376559972763062,1.0,0.0,0.0,3.713448286056519,3.713473081588745,9.201276611747744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.08837890625,0.0,1610.0885009765625,1895.4371337890625,0.0,1919.645263671875,0.9196326732635498,1.0,0.0,3.0,1.0,0.0
17743620,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8041228652000427,0.2494981437921524,0.2253965586423874,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8345803618431091,0.2806508541107178,0.2667027711868286,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8587137460708618,0.3067548274993896,0.2153560668230056,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8060237765312195,0.251224935054779,0.2389992922544479,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6654362678527832,0.1409810781478881,0.6405465602874756,284.87774658203125,284.95001220703125,297.82440185546875,295.6528625488281,297.5609741210937,295.34869384765625,284.8895874023437,1.0,0.3788187205791473,0.953567922115326,0.953567922115326,1.0,1.0,-1.9048306941986084,0.8510745763778687,1.0537562370300293,0.4139354228973388,0.8191714882850647,0.8191714882850647,0.0,79.82213592529297,82.0,44718.41796875,0.0,651.1354370117188,1.0,280.6580810546875,283.751708984375,298.6927795410156,301.6535339355469,293.1499938964844,293.1499938964844,280.95001220703125,42190.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490904331207275,1.0,0.0,0.0,3.44693374633789,3.4469571113586426,7.927918659333955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.06884765625,0.0,1362.5087890625,1895.4371337890625,0.0,2017.58740234375,0.8666532039642334,1.0,0.0,3.0,1.0,0.0
17743680,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8041228652000427,0.2494981437921524,0.2253965586423874,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8345803618431091,0.2806508541107178,0.2667027711868286,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8587137460708618,0.3067548274993896,0.2153560668230056,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8060237765312195,0.251224935054779,0.2389992922544479,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6654362678527832,0.1409810781478881,0.6405465602874756,284.87774658203125,284.95001220703125,297.82440185546875,295.6528625488281,297.5609741210937,295.34869384765625,284.8895874023437,1.0,0.3788187205791473,0.953567922115326,0.953567922115326,1.0,1.0,-1.9048306941986084,0.8510745763778687,1.0537562370300293,0.4139354228973388,0.8191714882850647,0.8191714882850647,0.0,79.82213592529297,82.0,44718.41796875,0.0,651.1354370117188,1.0,280.6580810546875,283.751708984375,298.6927795410156,301.6535339355469,293.1499938964844,293.1499938964844,280.95001220703125,42190.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490904331207275,1.0,0.0,0.0,3.44693374633789,3.4469571113586426,7.927918659333955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.06884765625,0.0,1362.5087890625,1895.4371337890625,0.0,2017.58740234375,0.8666532039642334,1.0,0.0,3.0,1.0,0.0
17743740,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8149147629737854,0.253899484872818,0.2289321422576904,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8447235822677612,0.2849456667900085,0.2703622579574585,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8684738874435425,0.3101347386837005,0.217374712228775,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8164050579071045,0.2552822530269623,0.2424639612436294,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6760504245758057,0.1442030072212219,0.6537240147590637,285.0547180175781,284.95001220703125,297.8915405273437,295.68310546875,297.5971069335937,295.35894775390625,285.0526123046875,1.0,0.3806234300136566,0.952046811580658,0.952046811580658,1.0,1.0,-1.9358747005462649,0.8659470677375793,1.06992769241333,0.4220167994499206,0.9721543788909912,0.9721543788909912,0.0,77.86775970458984,70.0,45006.53515625,0.0,668.4281005859375,1.0,280.9419250488281,283.8947448730469,298.6612854003906,301.5564880371094,293.1499938964844,293.1499938964844,280.6499938964844,31527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397556304931641,1.0,0.0,0.0,3.6461708545684814,3.6461939811706543,8.870892997947522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.53564453125,0.0,1495.48388671875,1895.4371337890625,0.0,1937.49853515625,0.9012312293052672,1.0,0.0,3.0,1.0,0.0
17743800,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8149147629737854,0.253899484872818,0.2289321422576904,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8447235822677612,0.2849456667900085,0.2703622579574585,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8684738874435425,0.3101347386837005,0.217374712228775,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8164050579071045,0.2552822530269623,0.2424639612436294,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6760504245758057,0.1442030072212219,0.6537240147590637,285.0547180175781,284.95001220703125,297.8915405273437,295.68310546875,297.5971069335937,295.35894775390625,285.0526123046875,1.0,0.3806234300136566,0.952046811580658,0.952046811580658,1.0,1.0,-1.9358747005462649,0.8659470677375793,1.06992769241333,0.4220167994499206,0.9721543788909912,0.9721543788909912,0.0,77.86775970458984,70.0,45006.53515625,0.0,668.4281005859375,1.0,280.9419250488281,283.8947448730469,298.6612854003906,301.5564880371094,293.1499938964844,293.1499938964844,280.6499938964844,31527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397556304931641,1.0,0.0,0.0,3.6461708545684814,3.6461939811706543,8.870892997947522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.53564453125,0.0,1495.48388671875,1895.4371337890625,0.0,1937.49853515625,0.9012312293052672,1.0,0.0,3.0,1.0,0.0
17743860,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8344407677650452,0.2575238049030304,0.2322247326374054,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8655309081077576,0.2888241708278656,0.2739625871181488,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8894641995429993,0.3129208981990814,0.2193120419979095,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8358544111251831,0.2589764893054962,0.2458725422620773,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6958807706832886,0.1472840756177902,0.6667935848236084,284.9040222167969,284.95001220703125,297.9541320800781,295.7113952636719,297.6282958984375,295.3639831542969,284.91021728515625,1.0,0.3793478906154632,0.9513164758682252,0.9513164758682252,1.0,1.0,-1.966270446777344,0.8805371522903442,1.085733413696289,0.4300407469272613,0.8684144616127014,0.8684144616127014,0.0,72.44977569580078,58.0,46274.66015625,0.0,674.0399780273438,1.0,280.6572570800781,283.73309326171875,298.75616455078125,301.7991027832031,293.1499938964844,293.1499938964844,280.95001220703125,38017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533215284347534,1.0,0.0,0.0,3.590637683868408,3.5906615257263184,8.60273416947166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.7451171875,0.0,1482.9730224609375,1895.4371337890625,0.0,2054.25537109375,0.8935697078704834,1.0,0.0,3.0,1.0,0.0
17743920,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8344407677650452,0.2575238049030304,0.2322247326374054,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8655309081077576,0.2888241708278656,0.2739625871181488,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8894641995429993,0.3129208981990814,0.2193120419979095,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8358544111251831,0.2589764893054962,0.2458725422620773,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6958807706832886,0.1472840756177902,0.6667935848236084,284.9040222167969,284.95001220703125,297.9541320800781,295.7113952636719,297.6282958984375,295.3639831542969,284.91021728515625,1.0,0.3793478906154632,0.9513164758682252,0.9513164758682252,1.0,1.0,-1.966270446777344,0.8805371522903442,1.085733413696289,0.4300407469272613,0.8684144616127014,0.8684144616127014,0.0,72.44977569580078,58.0,46274.66015625,0.0,674.0399780273438,1.0,280.6572570800781,283.73309326171875,298.75616455078125,301.7991027832031,293.1499938964844,293.1499938964844,280.95001220703125,38017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533215284347534,1.0,0.0,0.0,3.590637683868408,3.5906615257263184,8.60273416947166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.7451171875,0.0,1482.9730224609375,1895.4371337890625,0.0,2054.25537109375,0.8935697078704834,1.0,0.0,3.0,1.0,0.0
17743980,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8661158084869385,0.2618833482265472,0.2355197221040725,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8999992609024048,0.293334037065506,0.2776192426681518,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9258553981781006,0.3164930641651153,0.2213232964277267,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8676431179046631,0.2632439136505127,0.2493256777524948,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7248269319534302,0.1507370322942733,0.6799511909484863,285.0820007324219,284.95001220703125,298.0116882324219,295.73760986328125,297.6602783203125,295.3742980957031,285.0815734863281,1.0,0.3760394155979156,0.950586199760437,0.950586199760437,1.0,1.0,-1.996976852416992,0.8953237533569336,1.1016530990600586,0.4380410313606262,1.0,1.0,0.0,64.5512924194336,46.0,46416.85546875,0.0,671.5242919921875,1.0,280.9427490234375,283.8916320800781,298.7292175292969,301.7139587402344,293.1499938964844,293.1499938964844,280.6499938964844,31879.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473085522651672,1.0,0.0,0.0,3.762640953063965,3.762665271759033,9.446671924706608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.919921875,0.0,1630.3531494140625,1895.4371337890625,0.0,2002.212158203125,0.9273812770843506,1.0,0.0,3.0,1.0,0.0
17744040,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8661158084869385,0.2618833482265472,0.2355197221040725,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8999992609024048,0.293334037065506,0.2776192426681518,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9258553981781006,0.3164930641651153,0.2213232964277267,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8676431179046631,0.2632439136505127,0.2493256777524948,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7248269319534302,0.1507370322942733,0.6799511909484863,285.0820007324219,284.95001220703125,298.0116882324219,295.73760986328125,297.6602783203125,295.3742980957031,285.0815734863281,1.0,0.3760394155979156,0.950586199760437,0.950586199760437,1.0,1.0,-1.996976852416992,0.8953237533569336,1.1016530990600586,0.4380410313606262,1.0,1.0,0.0,64.5512924194336,46.0,46416.85546875,0.0,671.5242919921875,1.0,280.9427490234375,283.8916320800781,298.7292175292969,301.7139587402344,293.1499938964844,293.1499938964844,280.6499938964844,31879.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473085522651672,1.0,0.0,0.0,3.762640953063965,3.762665271759033,9.446671924706608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.919921875,0.0,1630.3531494140625,1895.4371337890625,0.0,2002.212158203125,0.9273812770843506,1.0,0.0,3.0,1.0,0.0
17744100,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8893360495567322,0.2638664543628692,0.2372901439666748,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9263091087341307,0.2955003082752228,0.2795871794223785,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.952902853488922,0.3181304931640625,0.2224386483430862,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8909230828285217,0.2653039395809173,0.2511804401874542,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7432089447975159,0.1524510830640792,0.6869574189186096,284.9424133300781,284.95001220703125,298.0384521484375,295.7499389648437,297.6746826171875,295.3782653808594,284.926513671875,1.0,0.3739438951015472,0.950221061706543,0.950221061706543,1.0,1.0,-2.01344895362854,0.9032535552978516,1.110195517539978,0.4423720836639404,0.9540237188339232,0.9540237188339232,0.0,59.90380096435547,46.0,47720.98046875,0.0,668.6892700195312,1.0,280.6943664550781,283.7103271484375,298.8094482421875,301.97576904296875,293.1499938964844,293.1499938964844,280.6499938964844,33617.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568751573562622,1.0,0.0,0.0,3.803513288497925,3.8035383224487305,9.653018651079035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.37548828125,0.0,1692.1845703125,1895.4371337890625,0.0,2085.220703125,0.9371090531349182,1.0,0.0,3.0,1.0,0.0
17744160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9175971150398254,0.2654875814914703,0.2386694699525833,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9576478600502014,0.2974084317684173,0.2812726497650146,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9804465770721436,0.3194606602191925,0.2232909053564071,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9196360111236572,0.2671314775943756,0.2527826428413391,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7655351161956787,0.1540318876504898,0.6933136582374573,284.90740966796875,284.95001220703125,298.06378173828125,295.7616882324219,297.6867370605469,295.37908935546875,284.91082763671875,1.0,0.3715359270572662,0.949724555015564,0.949724555015564,1.0,1.0,-2.027712821960449,0.9101170897483826,1.1175957918167114,0.446110188961029,0.9181852340698242,0.9181852340698242,0.0,55.20439147949219,49.0,47925.53515625,0.0,663.8428344726562,1.0,280.6564025878906,283.6958312988281,298.8137512207031,301.9608154296875,293.1499938964844,293.1499938964844,280.3500061035156,36573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762082576751709,1.0,0.0,0.0,3.765484809875488,3.765510082244873,9.460957244300516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.37890625,0.0,1669.9114990234375,1895.4371337890625,0.0,2130.86376953125,0.931203305721283,1.0,0.0,3.0,1.0,0.0
17744220,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.955517828464508,0.2685948610305786,0.2412753999233245,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9901467561721802,0.3011344671249389,0.2845887243747711,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.3225756883621216,0.2187138497829437,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9580303430557252,0.2707045376300812,0.2559562027454376,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7957940697669983,0.1571268886327743,0.7062996029853821,284.8737487792969,284.95001220703125,298.11004638671875,295.7834167480469,297.7086181640625,295.38043212890625,284.8831787109375,1.0,0.3708861172199249,0.9487314820289612,0.9487314820289612,1.0,1.0,-2.049729824066162,0.9206689596176147,1.1290608644485474,0.4520097374916076,0.8291165828704834,0.8291165828704834,0.0,50.85313034057617,69.0,48589.78125,0.0,665.9998779296875,1.0,280.3576354980469,283.6595764160156,298.8171691894531,302.0223083496094,293.1499938964844,293.1499938964844,280.6499938964844,41906.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720748782157898,1.0,0.0,0.0,3.510650157928467,3.510673999786377,8.223721579270205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.837890625,0.0,1426.094482421875,1895.4371337890625,0.0,2219.285888671875,0.8801831603050232,1.0,0.0,3.0,1.0,0.0
17744280,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.955517828464508,0.2685948610305786,0.2412753999233245,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9901467561721802,0.3011344671249389,0.2845887243747711,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.3225756883621216,0.2187138497829437,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9580303430557252,0.2707045376300812,0.2559562027454376,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7957940697669983,0.1571268886327743,0.7062996029853821,284.8737487792969,284.95001220703125,298.11004638671875,295.7834167480469,297.7086181640625,295.38043212890625,284.8831787109375,1.0,0.3708861172199249,0.9487314820289612,0.9487314820289612,1.0,1.0,-2.049729824066162,0.9206689596176147,1.1290608644485474,0.4520097374916076,0.8291165828704834,0.8291165828704834,0.0,50.85313034057617,69.0,48589.78125,0.0,665.9998779296875,1.0,280.3576354980469,283.6595764160156,298.8171691894531,302.0223083496094,293.1499938964844,293.1499938964844,280.6499938964844,41906.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720748782157898,1.0,0.0,0.0,3.510650157928467,3.510673999786377,8.223721579270205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.837890625,0.0,1426.094482421875,1895.4371337890625,0.0,2219.285888671875,0.8801831603050232,1.0,0.0,3.0,1.0,0.0
17744340,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9516944885253906,0.2727954387664795,0.2448180764913559,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9874725341796876,0.3061345517635345,0.289076954126358,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3284000158309936,0.2243961989879608,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9546031951904296,0.2751890122890472,0.2599818706512451,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7948432564735413,0.1607811152935028,0.722130537033081,285.0517883300781,284.95001220703125,298.1499938964844,295.8027648925781,297.7340087890625,295.39276123046875,285.0531921386719,1.0,0.3786941468715668,0.9477384686470032,0.9477384686470032,1.0,1.0,-2.087131261825561,0.9387090802192688,1.1484222412109375,0.461809903383255,0.9772688746452332,0.9772688746452332,0.0,53.072998046875,89.0,48868.27734375,0.0,705.3806762695312,1.0,280.6421203613281,283.8150634765625,298.77996826171875,301.9083251953125,293.1499938964844,293.1499938964844,280.3500061035156,32053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626842856407166,1.0,0.0,0.0,3.681417465209961,3.681441307067871,9.043227464644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5576171875,0.0,1538.620849609375,1895.4371337890625,0.0,2136.157958984375,0.9097273945808412,1.0,0.0,3.0,1.0,0.0
17744400,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9516944885253906,0.2727954387664795,0.2448180764913559,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9874725341796876,0.3061345517635345,0.289076954126358,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3284000158309936,0.2243961989879608,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9546031951904296,0.2751890122890472,0.2599818706512451,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7948432564735413,0.1607811152935028,0.722130537033081,285.0517883300781,284.95001220703125,298.1499938964844,295.8027648925781,297.7340087890625,295.39276123046875,285.0531921386719,1.0,0.3786941468715668,0.9477384686470032,0.9477384686470032,1.0,1.0,-2.087131261825561,0.9387090802192688,1.1484222412109375,0.461809903383255,0.9772688746452332,0.9772688746452332,0.0,53.072998046875,89.0,48868.27734375,0.0,705.3806762695312,1.0,280.6421203613281,283.8150634765625,298.77996826171875,301.9083251953125,293.1499938964844,293.1499938964844,280.3500061035156,32053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626842856407166,1.0,0.0,0.0,3.681417465209961,3.681441307067871,9.043227464644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5576171875,0.0,1538.620849609375,1895.4371337890625,0.0,2136.157958984375,0.9097273945808412,1.0,0.0,3.0,1.0,0.0
17744460,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9072943925857544,0.27572101354599,0.2481760084629058,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9481396675109864,0.3098298013210296,0.2932612001895904,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9698445200920104,0.3300985693931579,0.2310725897550583,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9108116626739502,0.2788839340209961,0.2641120851039886,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7640023827552795,0.1638194173574447,0.738534688949585,284.9195251464844,284.95001220703125,298.17987060546875,295.81842041015625,297.7474060058594,295.3916015625,284.9232482910156,1.0,0.3923187851905823,0.9465975761413574,0.9465975761413574,1.0,1.0,-2.128273725509644,0.9585382342338562,1.169735550880432,0.4727210402488708,0.8923143148422241,0.8923143148422241,0.0,62.09406280517578,109.0,50512.296875,0.0,773.2276000976562,1.0,280.35760498046875,283.6567077636719,298.8657531738281,302.1705322265625,293.1499938964844,293.1499938964844,280.6499938964844,37049.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766097187995911,1.0,0.0,0.0,3.658512830734253,3.658537149429321,8.931049251259537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23486328125,0.0,1550.5333251953125,1895.4371337890625,0.0,2259.7548828125,0.9080432653427124,1.0,0.0,3.0,1.0,0.0
17744520,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9072943925857544,0.27572101354599,0.2481760084629058,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9481396675109864,0.3098298013210296,0.2932612001895904,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9698445200920104,0.3300985693931579,0.2310725897550583,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9108116626739502,0.2788839340209961,0.2641120851039886,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7640023827552795,0.1638194173574447,0.738534688949585,284.9195251464844,284.95001220703125,298.17987060546875,295.81842041015625,297.7474060058594,295.3916015625,284.9232482910156,1.0,0.3923187851905823,0.9465975761413574,0.9465975761413574,1.0,1.0,-2.128273725509644,0.9585382342338562,1.169735550880432,0.4727210402488708,0.8923143148422241,0.8923143148422241,0.0,62.09406280517578,109.0,50512.296875,0.0,773.2276000976562,1.0,280.35760498046875,283.6567077636719,298.8657531738281,302.1705322265625,293.1499938964844,293.1499938964844,280.6499938964844,37049.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766097187995911,1.0,0.0,0.0,3.658512830734253,3.658537149429321,8.931049251259537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23486328125,0.0,1550.5333251953125,1895.4371337890625,0.0,2259.7548828125,0.9080432653427124,1.0,0.0,3.0,1.0,0.0
17744580,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.861241340637207,0.278759628534317,0.2512069344520569,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8958419561386108,0.3135718107223511,0.297158271074295,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9148739576339722,0.3324263095855713,0.2328090518712997,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8648931980133057,0.2825039625167846,0.2679310142993927,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7294139862060547,0.1664837151765823,0.7529020309448242,285.0895690917969,284.95001220703125,298.1967163085937,295.8294677734375,297.754638671875,295.3898010253906,285.0908203125,1.0,0.4087116718292236,0.9454566836357116,0.9454566836357116,1.0,1.0,-2.1630332469940186,0.9754178524017334,1.1876152753829956,0.4814610183238983,1.0,1.0,0.0,75.77174377441406,129.0,50583.60546875,0.0,853.6741333007812,1.0,280.6427307128906,283.8186340332031,298.8294677734375,302.0767517089844,293.1499938964844,293.1499938964844,280.3500061035156,32659.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726348042488098,1.0,0.0,0.0,3.805039644241333,3.80506443977356,9.660767545938145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6474609375,0.0,1686.541259765625,1895.4371337890625,0.0,2224.271484375,0.9377266764640808,1.0,0.0,3.0,1.0,0.0
17744640,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.861241340637207,0.278759628534317,0.2512069344520569,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8958419561386108,0.3135718107223511,0.297158271074295,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9148739576339722,0.3324263095855713,0.2328090518712997,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8648931980133057,0.2825039625167846,0.2679310142993927,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7294139862060547,0.1664837151765823,0.7529020309448242,285.0895690917969,284.95001220703125,298.1967163085937,295.8294677734375,297.754638671875,295.3898010253906,285.0908203125,1.0,0.4087116718292236,0.9454566836357116,0.9454566836357116,1.0,1.0,-2.1630332469940186,0.9754178524017334,1.1876152753829956,0.4814610183238983,1.0,1.0,0.0,75.77174377441406,129.0,50583.60546875,0.0,853.6741333007812,1.0,280.6427307128906,283.8186340332031,298.8294677734375,302.0767517089844,293.1499938964844,293.1499938964844,280.3500061035156,32659.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726348042488098,1.0,0.0,0.0,3.805039644241333,3.80506443977356,9.660767545938145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6474609375,0.0,1686.541259765625,1895.4371337890625,0.0,2224.271484375,0.9377266764640808,1.0,0.0,3.0,1.0,0.0
17744700,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.841569185256958,0.2799320518970489,0.2527687549591064,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8743850588798523,0.3151938319206238,0.299162745475769,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8914830088615417,0.3334523141384125,0.2338723540306091,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8452548980712891,0.2840650975704193,0.2698690891265869,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7138362526893616,0.1675864309072494,0.7598636746406555,284.952392578125,284.95001220703125,298.2005310058594,295.8333435058594,297.7550048828125,295.38690185546875,284.9379577636719,1.0,0.41753751039505,0.9448862671852112,0.9448862671852112,1.0,1.0,-2.179286241531372,0.9832538366317748,1.1960324048995972,0.4857753217220306,0.9694229364395142,0.9694229364395142,0.0,83.8479232788086,129.0,51932.09375,0.0,898.8165283203125,1.0,280.3934631347656,283.6402587890625,298.89422607421875,302.3282775878906,293.1499938964844,293.1499938964844,280.3500061035156,33795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819769382476807,1.0,0.0,0.0,3.8437423706054688,3.8437678813934326,9.85829501587432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.029296875,0.0,1742.22021484375,1895.4371337890625,0.0,2307.908203125,0.9466876983642578,1.0,0.0,3.0,1.0,0.0
17744760,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.823245644569397,0.280648797750473,0.2538889050483703,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8544565439224243,0.3164512515068054,0.3008214831352234,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8700584769248962,0.3341169953346252,0.2346775382757187,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.827176034450531,0.2852817475795746,0.2714843451976776,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6972959041595459,0.1684209704399109,0.7657232880592346,284.91363525390625,284.95001220703125,298.2014465332031,295.8362121582031,297.7521057128906,295.3804626464844,284.9158935546875,1.0,0.4265144169330597,0.9440788626670836,0.9440788626670836,1.0,1.0,-2.192572832107544,0.9896398782730104,1.2029329538345337,0.4893055856227875,0.9339470267295836,0.9339470267295836,0.0,92.7852554321289,132.0,52111.02734375,0.0,944.9201049804688,1.0,280.35614013671875,283.618408203125,298.8875732421875,302.3011779785156,293.1499938964844,293.1499938964844,280.04998779296875,36342.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869841456413269,1.0,0.0,0.0,3.815908432006836,3.815934181213379,9.716037538964883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1845703125,0.0,1728.383056640625,1895.4371337890625,0.0,2353.067626953125,0.942391872406006,1.0,0.0,3.0,1.0,0.0
17744820,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8001595735549927,0.2818304896354675,0.255441278219223,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8318703770637512,0.3186740279197693,0.303461343050003,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8453077673912048,0.3352785110473633,0.2358559519052505,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8052775263786316,0.2874163687229156,0.2740480899810791,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6772845983505249,0.1697504669427871,0.7744297981262207,284.8739318847656,284.95001220703125,298.1949768066406,295.83892822265625,297.7414855957031,295.36578369140625,284.8819274902344,1.0,0.4390302300453186,0.9424641728401184,0.9424641728401184,1.0,1.0,-2.2125651836395264,0.9992316961288452,1.2133333683013916,0.4945872128009796,0.8408640027046204,0.8408640027046204,0.0,105.94799041748048,120.0,52647.78125,0.0,1014.2317504882812,1.0,280.0572509765625,283.5756530761719,298.8695983886719,302.332763671875,293.1499938964844,293.1499938964844,280.3500061035156,41635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961848378181458,1.0,0.0,0.0,3.5706493854522705,3.570673704147339,8.507221309628221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.71044921875,0.0,1487.911865234375,1895.4371337890625,0.0,2436.5966796875,0.8931054472923279,1.0,0.0,3.0,1.0,0.0
17744880,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8001595735549927,0.2818304896354675,0.255441278219223,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8318703770637512,0.3186740279197693,0.303461343050003,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8453077673912048,0.3352785110473633,0.2358559519052505,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8052775263786316,0.2874163687229156,0.2740480899810791,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6772845983505249,0.1697504669427871,0.7744297981262207,284.8739318847656,284.95001220703125,298.1949768066406,295.83892822265625,297.7414855957031,295.36578369140625,284.8819274902344,1.0,0.4390302300453186,0.9424641728401184,0.9424641728401184,1.0,1.0,-2.2125651836395264,0.9992316961288452,1.2133333683013916,0.4945872128009796,0.8408640027046204,0.8408640027046204,0.0,105.94799041748048,120.0,52647.78125,0.0,1014.2317504882812,1.0,280.0572509765625,283.5756530761719,298.8695983886719,302.332763671875,293.1499938964844,293.1499938964844,280.3500061035156,41635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961848378181458,1.0,0.0,0.0,3.5706493854522705,3.570673704147339,8.507221309628221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.71044921875,0.0,1487.911865234375,1895.4371337890625,0.0,2436.5966796875,0.8931054472923279,1.0,0.0,3.0,1.0,0.0
17744940,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7968652844429016,0.2842799127101898,0.2574574649333954,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8291499614715576,0.3218347132205963,0.3063123524188995,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8417054414749146,0.3376529216766357,0.2373777627944946,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8024967908859253,0.2903795540332794,0.2767410278320312,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6749127507209778,0.1714899837970733,0.7821923494338989,285.0299377441406,284.95001220703125,298.1781921386719,295.8379211425781,297.7315979003906,295.3609313964844,285.0277099609375,1.0,0.4437712728977203,0.9408494234085084,0.9408494234085084,1.0,1.0,-2.232795238494873,1.008971095085144,1.2238240242004397,0.4998100399971008,0.971154808998108,0.971154808998108,0.0,109.53372192382812,108.0,52516.04296875,0.0,1048.572509765625,1.0,280.3427734375,283.7181091308594,298.8170471191406,302.1903381347656,293.1499938964844,293.1499938964844,280.04998779296875,32716.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78750079870224,1.0,0.0,0.0,3.721140146255493,3.7211642265319824,9.23943275665806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4345703125,0.0,1588.716064453125,1895.4371337890625,0.0,2357.739501953125,0.9188069701194764,1.0,0.0,3.0,1.0,0.0
