time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7968652844429016,0.2842799127101898,0.2574574649333954,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8291499614715576,0.3218347132205963,0.3063123524188995,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8417054414749146,0.3376529216766357,0.2373777627944946,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8024967908859253,0.2903795540332794,0.2767410278320312,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6749127507209778,0.1714899837970733,0.7821923494338989,285.0299377441406,284.95001220703125,298.1781921386719,295.8379211425781,297.7315979003906,295.3609313964844,285.0277099609375,1.0,0.4437712728977203,0.9408494234085084,0.9408494234085084,1.0,1.0,-2.232795238494873,1.008971095085144,1.2238240242004397,0.4998100399971008,0.971154808998108,0.971154808998108,0.0,109.53372192382812,108.0,52516.04296875,0.0,1048.572509765625,1.0,280.3427734375,283.7181091308594,298.8170471191406,302.1903381347656,293.1499938964844,293.1499938964844,280.04998779296875,32716.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78750079870224,1.0,0.0,0.0,3.721140146255493,3.7211642265319824,9.23943275665806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4345703125,0.0,1588.716064453125,1895.4371337890625,0.0,2357.739501953125,0.9188069701194764,1.0,0.0,3.0,1.0,0.0
17745060,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8032586574554443,0.2858055531978607,0.2590127289295196,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8357387781143188,0.3243572115898132,0.3088121712207794,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8477363586425781,0.3392412662506103,0.2386029958724975,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8095105290412903,0.2927494347095489,0.2790805697441101,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.681013286113739,0.1728788763284683,0.7885502576828003,284.8968505859375,284.95001220703125,298.15203857421875,295.8334045410156,297.714599609375,295.35107421875,284.9020690917969,1.0,0.4439218044281006,0.93947434425354,0.93947434425354,1.0,1.0,-2.24959135055542,1.0170485973358154,1.232542634010315,0.5041733384132385,0.864619791507721,0.864619791507721,0.0,107.40113830566406,96.0,53343.93359375,0.0,1057.9248046875,1.0,280.0569763183594,283.5809631347656,298.86474609375,302.3623962402344,293.1499938964844,293.1499938964844,280.3500061035156,39029.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980771064758301,1.0,0.0,0.0,3.613638877868652,3.6136631965637207,8.71330314566876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.5771484375,0.0,1515.5316162109375,1895.4371337890625,0.0,2453.857666015625,0.8997134566307068,1.0,0.0,3.0,1.0,0.0
17745120,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8032586574554443,0.2858055531978607,0.2590127289295196,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8357387781143188,0.3243572115898132,0.3088121712207794,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8477363586425781,0.3392412662506103,0.2386029958724975,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8095105290412903,0.2927494347095489,0.2790805697441101,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.681013286113739,0.1728788763284683,0.7885502576828003,284.8968505859375,284.95001220703125,298.15203857421875,295.8334045410156,297.714599609375,295.35107421875,284.9020690917969,1.0,0.4439218044281006,0.93947434425354,0.93947434425354,1.0,1.0,-2.24959135055542,1.0170485973358154,1.232542634010315,0.5041733384132385,0.864619791507721,0.864619791507721,0.0,107.40113830566406,96.0,53343.93359375,0.0,1057.9248046875,1.0,280.0569763183594,283.5809631347656,298.86474609375,302.3623962402344,293.1499938964844,293.1499938964844,280.3500061035156,39029.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980771064758301,1.0,0.0,0.0,3.613638877868652,3.6136631965637207,8.71330314566876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.5771484375,0.0,1515.5316162109375,1895.4371337890625,0.0,2453.857666015625,0.8997134566307068,1.0,0.0,3.0,1.0,0.0
17745180,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8169127106666565,0.2881019115447998,0.2605687081813812,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.849898099899292,0.3274319469928741,0.3112457692623138,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.861736536026001,0.3415610194206238,0.2398376911878585,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8233480453491211,0.2956232130527496,0.2813427746295929,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6938529014587402,0.1745670735836029,0.7943227291107178,285.0402526855469,284.95001220703125,298.11737060546875,295.82568359375,297.6972961425781,295.3476257324219,285.0374755859375,1.0,0.4411199986934662,0.9380993247032166,0.9380993247032166,1.0,1.0,-2.2655134201049805,1.0247342586517334,1.240779161453247,0.5081801414489746,0.9965571761131288,0.9965571761131288,0.0,101.43091583251952,84.0,53118.32421875,0.0,1051.64306640625,1.0,280.3431091308594,283.7169189453125,298.8118896484375,302.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,32284.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912979125976562,1.0,0.0,0.0,3.766260862350464,3.7662854194641113,9.464857271268556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.998046875,0.0,1637.7139892578125,1895.4371337890625,0.0,2392.1455078125,0.928679585456848,1.0,0.0,3.0,1.0,0.0
17745240,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8169127106666565,0.2881019115447998,0.2605687081813812,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.849898099899292,0.3274319469928741,0.3112457692623138,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.861736536026001,0.3415610194206238,0.2398376911878585,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8233480453491211,0.2956232130527496,0.2813427746295929,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6938529014587402,0.1745670735836029,0.7943227291107178,285.0402526855469,284.95001220703125,298.11737060546875,295.82568359375,297.6972961425781,295.3476257324219,285.0374755859375,1.0,0.4411199986934662,0.9380993247032166,0.9380993247032166,1.0,1.0,-2.2655134201049805,1.0247342586517334,1.240779161453247,0.5081801414489746,0.9965571761131288,0.9965571761131288,0.0,101.43091583251952,84.0,53118.32421875,0.0,1051.64306640625,1.0,280.3431091308594,283.7169189453125,298.8118896484375,302.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,32284.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912979125976562,1.0,0.0,0.0,3.766260862350464,3.7662854194641113,9.464857271268556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.998046875,0.0,1637.7139892578125,1895.4371337890625,0.0,2392.1455078125,0.928679585456848,1.0,0.0,3.0,1.0,0.0
17745300,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.825821578502655,0.2889159619808197,0.261372834444046,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8597994446754456,0.3287342190742492,0.3124876022338867,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8716503381729126,0.3424365520477295,0.2404850274324417,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8325314521789551,0.2968534529209137,0.2824994623661041,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7026045918464661,0.1753056496381759,0.797301173210144,284.8868408203125,284.95001220703125,298.0971069335937,295.8206787109375,297.6863098144531,295.34423828125,284.8757019042969,1.0,0.4390316009521484,0.9374117851257324,0.9374117851257324,1.0,1.0,-2.273719072341919,1.0286827087402344,1.245036482810974,0.5103011727333069,0.901924192905426,0.901924192905426,0.0,97.5072250366211,84.0,54143.73046875,0.0,1045.07275390625,1.0,280.0946655273437,283.53863525390625,298.8677673339844,302.4552917480469,293.1499938964844,293.1499938964844,280.04998779296875,35704.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993103861808777,1.0,0.0,0.0,3.770733594894409,3.770758628845215,9.487351348980156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5595703125,0.0,1669.40380859375,1895.4371337890625,0.0,2465.12158203125,0.9301746487617492,1.0,0.0,3.0,1.0,0.0
17745360,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8350465893745422,0.2894335091114044,0.261753648519516,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8704912662506104,0.3297955691814422,0.3133892714977264,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8822681903839111,0.3430414497852325,0.2408365160226822,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8423165082931519,0.2978622615337372,0.2833474576473236,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7116953730583191,0.175895556807518,0.7993751168251038,284.885498046875,284.95001220703125,298.0750732421875,295.8149719238281,297.6731872558594,295.3383178710937,284.89044189453125,1.0,0.4364861845970154,0.9367297291755676,0.9367297291755676,1.0,1.0,-2.2791943550109863,1.03130841255188,1.247885823249817,0.5116898417472839,0.8760160803794861,0.8760160803794861,0.0,93.43788146972656,72.0,53955.69921875,0.0,1035.021484375,1.0,280.0566101074219,283.5591735839844,298.849853515625,302.3902282714844,293.1499938964844,293.1499938964844,280.3500061035156,38867.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025083541870117,1.0,0.0,0.0,3.67690634727478,3.676931142807007,9.021077289617095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.68603515625,0.0,1584.924560546875,1895.4371337890625,0.0,2494.380615234375,0.9132809638977052,1.0,0.0,3.0,1.0,0.0
17745420,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8612875938415527,0.2915714681148529,0.2630095481872558,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9002435803413391,0.3327391743659973,0.3155377209186554,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9122899174690248,0.3452726900577545,0.2418896257877349,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8698859810829163,0.3006245195865631,0.285346508026123,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7339548468589783,0.1775243431329727,0.8041761517524719,285.037353515625,284.95001220703125,298.026123046875,295.8015441894531,297.6497497558594,295.3356628417969,285.0351257324219,1.0,0.4306235015392303,0.9353655576705932,0.9353655576705932,1.0,1.0,-2.2927117347717285,1.037834644317627,1.2548770904541016,0.515030026435852,1.0,1.0,0.0,83.83953857421875,60.0,53597.203125,0.0,1011.7363891601562,1.0,280.3434753417969,283.7076110839844,298.78765869140625,302.2345886230469,293.1499938964844,293.1499938964844,280.04998779296875,32712.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956680059432983,1.0,0.0,0.0,3.810192346572876,3.8102173805236816,9.686950761533808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3564453125,0.0,1693.1251220703125,1895.4371337890625,0.0,2431.886474609375,0.9388792514801024,1.0,0.0,3.0,1.0,0.0
17745480,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8612875938415527,0.2915714681148529,0.2630095481872558,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9002435803413391,0.3327391743659973,0.3155377209186554,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9122899174690248,0.3452726900577545,0.2418896257877349,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8698859810829163,0.3006245195865631,0.285346508026123,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7339548468589783,0.1775243431329727,0.8041761517524719,285.037353515625,284.95001220703125,298.026123046875,295.8015441894531,297.6497497558594,295.3356628417969,285.0351257324219,1.0,0.4306235015392303,0.9353655576705932,0.9353655576705932,1.0,1.0,-2.2927117347717285,1.037834644317627,1.2548770904541016,0.515030026435852,1.0,1.0,0.0,83.83953857421875,60.0,53597.203125,0.0,1011.7363891601562,1.0,280.3434753417969,283.7076110839844,298.78765869140625,302.2345886230469,293.1499938964844,293.1499938964844,280.04998779296875,32712.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956680059432983,1.0,0.0,0.0,3.810192346572876,3.8102173805236816,9.686950761533808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3564453125,0.0,1693.1251220703125,1895.4371337890625,0.0,2431.886474609375,0.9388792514801024,1.0,0.0,3.0,1.0,0.0
17745540,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8982695937156677,0.2927548885345459,0.26398766040802,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9442151188850404,0.3349972665309906,0.3174945712089538,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9563448429107666,0.3466997146606445,0.2427839040756225,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9085544943809508,0.3027800023555755,0.2871813774108886,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7640414237976074,0.1788020730018615,0.8085895776748657,284.8824768066406,284.95001220703125,297.97137451171875,295.78564453125,297.62030029296875,295.3270263671875,284.8860778808594,1.0,0.4240192174911499,0.9340014457702636,0.9340014457702636,1.0,1.0,-2.304823160171509,1.0436509847640991,1.2611721754074097,0.5181054472923279,0.8842172622680664,0.8842172622680664,0.0,73.58014678955078,48.0,54432.42578125,0.0,984.0978393554688,1.0,280.05718994140625,283.5476379394531,298.81842041015625,302.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,38788.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065057396888733,1.0,0.0,0.0,3.723407745361328,3.723433017730713,9.250697985407896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.58154296875,0.0,1637.6668701171875,1895.4371337890625,0.0,2531.052734375,0.923465371131897,1.0,0.0,3.0,1.0,0.0
17745600,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8982695937156677,0.2927548885345459,0.26398766040802,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9442151188850404,0.3349972665309906,0.3174945712089538,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9563448429107666,0.3466997146606445,0.2427839040756225,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9085544943809508,0.3027800023555755,0.2871813774108886,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7640414237976074,0.1788020730018615,0.8085895776748657,284.8824768066406,284.95001220703125,297.97137451171875,295.78564453125,297.62030029296875,295.3270263671875,284.8860778808594,1.0,0.4240192174911499,0.9340014457702636,0.9340014457702636,1.0,1.0,-2.304823160171509,1.0436509847640991,1.2611721754074097,0.5181054472923279,0.8842172622680664,0.8842172622680664,0.0,73.58014678955078,48.0,54432.42578125,0.0,984.0978393554688,1.0,280.05718994140625,283.5476379394531,298.81842041015625,302.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,38788.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065057396888733,1.0,0.0,0.0,3.723407745361328,3.723433017730713,9.250697985407896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.58154296875,0.0,1637.6668701171875,1895.4371337890625,0.0,2531.052734375,0.923465371131897,1.0,0.0,3.0,1.0,0.0
17745660,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9553927183151244,0.2946563363075256,0.2650308907032013,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.995625615119934,0.3378230035305023,0.3195108473300934,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.3490005433559418,0.2403357475996017,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9671065807342528,0.305486649274826,0.2890959978103637,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8085117340087891,0.180372342467308,0.8130178451538086,285.0365295410156,284.95001220703125,297.9117126464844,295.767578125,297.5922546386719,295.3250732421875,285.0341796875,1.0,0.4167004227638244,0.932650089263916,0.932650089263916,1.0,1.0,-2.313345193862915,1.0476869344711304,1.2656581401824951,0.5203831791877747,1.0,1.0,0.0,63.10181427001953,68.0,53912.65234375,0.0,951.5515747070312,1.0,280.34344482421875,283.7026062011719,298.75274658203125,302.223876953125,293.1499938964844,293.1499938964844,280.04998779296875,33192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995091080665588,1.0,0.0,0.0,3.838558435440064,3.838583707809448,9.831721854425268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.267578125,0.0,1731.1478271484375,1895.4371337890625,0.0,2466.9375,0.9455326199531556,1.0,0.0,3.0,1.0,0.0
17745720,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9553927183151244,0.2946563363075256,0.2650308907032013,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.995625615119934,0.3378230035305023,0.3195108473300934,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.3490005433559418,0.2403357475996017,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9671065807342528,0.305486649274826,0.2890959978103637,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8085117340087891,0.180372342467308,0.8130178451538086,285.0365295410156,284.95001220703125,297.9117126464844,295.767578125,297.5922546386719,295.3250732421875,285.0341796875,1.0,0.4167004227638244,0.932650089263916,0.932650089263916,1.0,1.0,-2.313345193862915,1.0476869344711304,1.2656581401824951,0.5203831791877747,1.0,1.0,0.0,63.10181427001953,68.0,53912.65234375,0.0,951.5515747070312,1.0,280.34344482421875,283.7026062011719,298.75274658203125,302.223876953125,293.1499938964844,293.1499938964844,280.04998779296875,33192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995091080665588,1.0,0.0,0.0,3.838558435440064,3.838583707809448,9.831721854425268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.267578125,0.0,1731.1478271484375,1895.4371337890625,0.0,2466.9375,0.9455326199531556,1.0,0.0,3.0,1.0,0.0
17745780,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9583624601364136,0.2954973578453064,0.2661007940769195,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9984531998634338,0.3399792015552521,0.3217473328113556,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.3524705469608307,0.2392095923423767,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9709579944610596,0.3075415194034576,0.2912530601024627,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8116907477378845,0.1815412044525146,0.8189184069633484,284.8822631835937,284.95001220703125,297.8480834960937,295.74755859375,297.5598449707031,295.3184509277344,284.88720703125,1.0,0.419348657131195,0.9312987923622132,0.9312987923622132,1.0,1.0,-2.3254637718200684,1.0536103248596191,1.2718534469604492,0.5230368971824646,0.8863352537155151,0.8863352537155151,0.0,63.17955017089844,88.0,54645.8203125,0.0,964.3575439453124,1.0,280.0570678710937,283.54693603515625,298.77642822265625,302.3593444824219,293.1499938964844,293.1499938964844,280.3500061035156,39105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809526801109314,1.0,0.0,0.0,3.7380876541137695,3.7381129264831534,9.323784979642368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.759765625,0.0,1657.1920166015625,1895.4371337890625,0.0,2558.83642578125,0.92706036567688,1.0,0.0,3.0,1.0,0.0
17745840,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9583624601364136,0.2954973578453064,0.2661007940769195,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9984531998634338,0.3399792015552521,0.3217473328113556,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.3524705469608307,0.2392095923423767,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9709579944610596,0.3075415194034576,0.2912530601024627,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8116907477378845,0.1815412044525146,0.8189184069633484,284.8822631835937,284.95001220703125,297.8480834960937,295.74755859375,297.5598449707031,295.3184509277344,284.88720703125,1.0,0.419348657131195,0.9312987923622132,0.9312987923622132,1.0,1.0,-2.3254637718200684,1.0536103248596191,1.2718534469604492,0.5230368971824646,0.8863352537155151,0.8863352537155151,0.0,63.17955017089844,88.0,54645.8203125,0.0,964.3575439453124,1.0,280.0570678710937,283.54693603515625,298.77642822265625,302.3593444824219,293.1499938964844,293.1499938964844,280.3500061035156,39105.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809526801109314,1.0,0.0,0.0,3.7380876541137695,3.7381129264831534,9.323784979642368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.759765625,0.0,1657.1920166015625,1895.4371337890625,0.0,2558.83642578125,0.92706036567688,1.0,0.0,3.0,1.0,0.0
17745900,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.948477029800415,0.2962226569652557,0.2665810286998749,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9917421936988832,0.3412081599235534,0.3228406310081482,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.3534140288829803,0.2463463842868805,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.962312638759613,0.3087634146213531,0.2923059165477752,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8044271469116211,0.1822141110897064,0.8218200206756592,285.03912353515625,284.95001220703125,297.8150634765625,295.7369079589844,297.543701171875,295.31610107421875,285.0485534667969,1.0,0.4233974516391754,0.9306231141090392,0.9306231141090392,1.0,1.0,-2.340682983398437,1.0609955787658691,1.279687523841858,0.5268875956535339,0.9925329089164734,0.9925329089164734,0.0,65.39363098144531,88.0,54145.97265625,0.0,988.9557495117188,1.0,280.3043212890625,283.71539306640625,298.70947265625,302.1449584960937,293.1499938964844,293.1499938964844,280.3500061035156,34187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036871552467346,1.0,0.0,0.0,3.7822771072387695,3.782302141189575,9.54552774601325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3427734375,0.0,1671.32373046875,1895.4371337890625,0.0,2505.183837890625,0.9357768297195436,1.0,0.0,3.0,1.0,0.0
17745960,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9264508485794068,0.2971700727939605,0.2675369679927826,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.974718451499939,0.3426265120506286,0.3242917656898498,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.984513819217682,0.3539412319660187,0.2476848661899566,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9415290355682372,0.3101503849029541,0.2937349677085876,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7880781292915344,0.1829811483621597,0.8259265422821045,285.0565185546875,284.95001220703125,297.7813720703125,295.7258605957031,297.52801513671875,295.3153076171875,285.05633544921875,1.0,0.4285362362861633,0.9298846125602722,0.9298846125602722,1.0,1.0,-2.3517656326293945,1.0663204193115234,1.285445213317871,0.5298364162445068,1.0,1.0,0.0,69.86119079589844,108.0,54403.97265625,0.0,1018.52880859375,1.0,280.3433532714844,283.71856689453125,298.712646484375,302.20758056640625,293.1499938964844,293.1499938964844,280.04998779296875,33434.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027864694595337,1.0,0.0,0.0,3.852266550064087,3.852292060852051,9.90206899587065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.88671875,0.0,1749.7969970703125,1895.4371337890625,0.0,2496.9287109375,0.9488579034805298,1.0,0.0,3.0,1.0,0.0
17746020,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8781135678291321,0.2977772355079651,0.2688967585563659,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9240963459014891,0.3444905281066894,0.3268226087093353,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9346171617507936,0.3544271290302276,0.2485160082578659,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8917784094810486,0.3120183944702148,0.2962525188922882,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7505406141281128,0.1839219331741333,0.8333320617675781,284.8941345214844,284.95001220703125,297.7124938964844,295.70281982421875,297.4913330078125,295.30535888671875,284.89715576171875,1.0,0.441068947315216,0.928407609462738,0.928407609462738,1.0,1.0,-2.369425058364868,1.0748287439346311,1.2945963144302368,0.534345269203186,0.9099879860877992,0.9099879860877992,0.0,82.72811126708984,128.0,55488.1328125,0.0,1089.3370361328125,1.0,280.0566101074219,283.544189453125,298.7396545410156,302.3743591308594,293.1499938964844,293.1499938964844,279.75,37987.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143171072006226,1.0,0.0,0.0,3.7998337745666495,3.799859762191773,9.634351272325148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3564453125,0.0,1721.8258056640625,1895.4371337890625,0.0,2603.0048828125,0.940035045146942,1.0,0.0,3.0,1.0,0.0
17746080,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8781135678291321,0.2977772355079651,0.2688967585563659,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9240963459014891,0.3444905281066894,0.3268226087093353,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9346171617507936,0.3544271290302276,0.2485160082578659,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8917784094810486,0.3120183944702148,0.2962525188922882,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7505406141281128,0.1839219331741333,0.8333320617675781,284.8941345214844,284.95001220703125,297.7124938964844,295.70281982421875,297.4913330078125,295.30535888671875,284.89715576171875,1.0,0.441068947315216,0.928407609462738,0.928407609462738,1.0,1.0,-2.369425058364868,1.0748287439346311,1.2945963144302368,0.534345269203186,0.9099879860877992,0.9099879860877992,0.0,82.72811126708984,128.0,55488.1328125,0.0,1089.3370361328125,1.0,280.0566101074219,283.544189453125,298.7396545410156,302.3743591308594,293.1499938964844,293.1499938964844,279.75,37987.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143171072006226,1.0,0.0,0.0,3.7998337745666495,3.799859762191773,9.634351272325148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3564453125,0.0,1721.8258056640625,1895.4371337890625,0.0,2603.0048828125,0.940035045146942,1.0,0.0,3.0,1.0,0.0
17746140,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8374440670013428,0.2979699075222015,0.2696286141872406,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8786293864250183,0.3459336459636688,0.3288035094738006,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8864300847053528,0.3548880815505981,0.249229148030281,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.850638747215271,0.3134672045707702,0.2982481718063354,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7182072997093201,0.1844799369573593,0.8389618992805481,284.8833312988281,284.95001220703125,297.6423034667969,295.6787109375,297.4525756835937,295.2927551269531,284.8886108398437,1.0,0.455296903848648,0.926930606365204,0.926930606365204,1.0,1.0,-2.3827009201049805,1.0812163352966309,1.3014847040176392,0.5376538634300232,0.8329384326934814,0.8329384326934814,0.0,99.0292739868164,146.0,55700.64453125,0.0,1170.177978515625,1.0,279.75762939453125,283.5283508300781,298.6975402832031,302.3569030761719,293.1499938964844,293.1499938964844,280.04998779296875,41724.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209445476531982,1.0,0.0,0.0,3.527618408203125,3.527642250061035,8.303410368171171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8369140625,0.0,1442.6201171875,1895.4371337890625,0.0,2664.322021484375,0.883979320526123,1.0,0.0,3.0,1.0,0.0
17746200,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8374440670013428,0.2979699075222015,0.2696286141872406,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8786293864250183,0.3459336459636688,0.3288035094738006,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8864300847053528,0.3548880815505981,0.249229148030281,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.850638747215271,0.3134672045707702,0.2982481718063354,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7182072997093201,0.1844799369573593,0.8389618992805481,284.8833312988281,284.95001220703125,297.6423034667969,295.6787109375,297.4525756835937,295.2927551269531,284.8886108398437,1.0,0.455296903848648,0.926930606365204,0.926930606365204,1.0,1.0,-2.3827009201049805,1.0812163352966309,1.3014847040176392,0.5376538634300232,0.8329384326934814,0.8329384326934814,0.0,99.0292739868164,146.0,55700.64453125,0.0,1170.177978515625,1.0,279.75762939453125,283.5283508300781,298.6975402832031,302.3569030761719,293.1499938964844,293.1499938964844,280.04998779296875,41724.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209445476531982,1.0,0.0,0.0,3.527618408203125,3.527642250061035,8.303410368171171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8369140625,0.0,1442.6201171875,1895.4371337890625,0.0,2664.322021484375,0.883979320526123,1.0,0.0,3.0,1.0,0.0
17746260,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8090170621871948,0.2993340194225311,0.2712265253067016,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8479207158088684,0.3482768535614013,0.3314470052719116,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8544653654098511,0.3566142916679382,0.2507030665874481,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8225342631340027,0.3157204985618591,0.3008272051811218,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.692089319229126,0.1854876279830932,0.845964789390564,285.0164794921875,284.95001220703125,297.5717468261719,295.65380859375,297.4192199707031,295.290283203125,285.0142822265625,1.0,0.4700529277324676,0.9252434372901917,0.9252434372901917,1.0,1.0,-2.401072263717652,1.0900787115097046,1.3109934329986572,0.5422431230545044,0.9454054236412048,0.9454054236412048,0.0,115.74214935302734,134.0,55440.453125,0.0,1259.5947265625,1.0,280.0423583984375,283.6578063964844,298.6307373046875,302.1908569335937,293.1499938964844,293.1499938964844,279.75,33112.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121171593666077,1.0,0.0,0.0,3.667032480239868,3.6670563220977774,8.972693308351154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9169921875,0.0,1530.49169921875,1895.4371337890625,0.0,2582.703857421875,0.9068227410316468,1.0,0.0,3.0,1.0,0.0
17746320,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8090170621871948,0.2993340194225311,0.2712265253067016,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8479207158088684,0.3482768535614013,0.3314470052719116,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8544653654098511,0.3566142916679382,0.2507030665874481,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8225342631340027,0.3157204985618591,0.3008272051811218,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.692089319229126,0.1854876279830932,0.845964789390564,285.0164794921875,284.95001220703125,297.5717468261719,295.65380859375,297.4192199707031,295.290283203125,285.0142822265625,1.0,0.4700529277324676,0.9252434372901917,0.9252434372901917,1.0,1.0,-2.401072263717652,1.0900787115097046,1.3109934329986572,0.5422431230545044,0.9454054236412048,0.9454054236412048,0.0,115.74214935302734,134.0,55440.453125,0.0,1259.5947265625,1.0,280.0423583984375,283.6578063964844,298.6307373046875,302.1908569335937,293.1499938964844,293.1499938964844,279.75,33112.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121171593666077,1.0,0.0,0.0,3.667032480239868,3.6670563220977774,8.972693308351154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9169921875,0.0,1530.49169921875,1895.4371337890625,0.0,2582.703857421875,0.9068227410316468,1.0,0.0,3.0,1.0,0.0
17746380,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7996907830238342,0.2997123897075653,0.2720513641834259,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8395572900772095,0.3498735129833221,0.3334101736545563,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8453798294067383,0.3575147092342376,0.251689463853836,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.814599335193634,0.317289799451828,0.302748292684555,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6842714548110962,0.1860889196395874,0.8504080176353455,284.90496826171875,284.95001220703125,297.5017395019531,295.62847900390625,297.3824462890625,295.2813720703125,284.9090270996094,1.0,0.4754432141780853,0.9235563278198242,0.9235563278198242,1.0,1.0,-2.4132630825042725,1.0958927869796753,1.3173701763153076,0.54537433385849,0.8500402569770813,0.8500402569770813,0.0,122.15985107421876,122.0,56041.24609375,0.0,1300.4412841796875,1.0,279.7575378417969,283.5428466796875,298.654541015625,302.3261108398437,293.1499938964844,293.1499938964844,280.04998779296875,39201.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215230107307434,1.0,0.0,0.0,3.53579330444336,3.535816669464112,8.341939405909216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.228515625,0.0,1432.9886474609375,1895.4371337890625,0.0,2669.684814453125,0.882883608341217,1.0,0.0,3.0,1.0,0.0
17746440,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7996907830238342,0.2997123897075653,0.2720513641834259,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8395572900772095,0.3498735129833221,0.3334101736545563,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8453798294067383,0.3575147092342376,0.251689463853836,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.814599335193634,0.317289799451828,0.302748292684555,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6842714548110962,0.1860889196395874,0.8504080176353455,284.90496826171875,284.95001220703125,297.5017395019531,295.62847900390625,297.3824462890625,295.2813720703125,284.9090270996094,1.0,0.4754432141780853,0.9235563278198242,0.9235563278198242,1.0,1.0,-2.4132630825042725,1.0958927869796753,1.3173701763153076,0.54537433385849,0.8500402569770813,0.8500402569770813,0.0,122.15985107421876,122.0,56041.24609375,0.0,1300.4412841796875,1.0,279.7575378417969,283.5428466796875,298.654541015625,302.3261108398437,293.1499938964844,293.1499938964844,280.04998779296875,39201.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215230107307434,1.0,0.0,0.0,3.53579330444336,3.535816669464112,8.341939405909216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.228515625,0.0,1432.9886474609375,1895.4371337890625,0.0,2669.684814453125,0.882883608341217,1.0,0.0,3.0,1.0,0.0
17746500,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7997966408729553,0.3002384901046753,0.2723132967948913,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8400428891181946,0.3509028851985931,0.3342155814170837,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.845621645450592,0.3582620024681091,0.2520606517791748,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8151240348815918,0.3182812333106994,0.3035338521003723,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6845449805259705,0.1865060180425644,0.8518537878990173,285.03125,284.95001220703125,297.4671936035156,295.6157531738281,297.3656616210937,295.27935791015625,285.03662109375,1.0,0.4760132431983948,0.922712743282318,0.922712743282318,1.0,1.0,-2.4176690578460693,1.0979965925216677,1.319672465324402,0.5464165806770325,0.939094603061676,0.939094603061676,0.0,122.39263916015624,122.0,55461.74609375,0.0,1306.7071533203125,1.0,279.9996337890625,283.67901611328125,298.58856201171875,302.1125183105469,293.1499938964844,293.1499938964844,280.04998779296875,33840.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158917427062988,1.0,0.0,0.0,3.5957016944885254,3.5957248210906982,8.627015404272242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.0869140625,0.0,1457.6746826171875,1895.4371337890625,0.0,2617.55224609375,0.893675684928894,1.0,0.0,3.0,1.0,0.0
17746560,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8028720021247864,0.3009304106235504,0.2728450298309326,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8433060646057129,0.3520722985267639,0.335224837064743,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8487353920936584,0.3591768145561218,0.2526249289512634,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8183417320251465,0.319403201341629,0.3045003116130829,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6873489618301392,0.1870243847370147,0.8537502288818359,285.0201416015625,284.95001220703125,297.4331359863281,295.60302734375,297.3500366210937,295.2792053222656,285.0172424316406,1.0,0.475659430027008,0.9218569993972778,0.9218569993972778,1.0,1.0,-2.423636674880981,1.1008539199829102,1.3227827548980713,0.5478877425193787,0.958733856678009,0.958733856678009,0.0,121.0312728881836,110.0,55692.6953125,0.0,1308.2991943359375,1.0,280.04248046875,283.6578369140625,298.5881042480469,302.1670837402344,293.1499938964844,293.1499938964844,279.75,32602.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147448897361755,1.0,0.0,0.0,3.68471360206604,3.684737205505371,9.059427270585728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7265625,0.0,1546.4703369140625,1895.4371337890625,0.0,2606.95556640625,0.910481095314026,1.0,0.0,3.0,1.0,0.0
17746620,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8122198581695557,0.3012753427028656,0.2731941044330597,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8535184264183044,0.3535855710506439,0.336647480726242,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8586415648460388,0.3600318729877472,0.2532442510128021,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8280526399612427,0.3208946883678436,0.3058862090110779,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6961923241615295,0.1876240372657776,0.8559921979904175,284.8970031738281,284.95001220703125,297.36688232421875,295.5777893066406,297.3154296875,295.2711486816406,284.9004821777344,1.0,0.4726782739162445,0.9201454520225524,0.9201454520225524,1.0,1.0,-2.4308741092681885,1.1042598485946655,1.326614260673523,0.5496878623962402,0.8527168035507202,0.8527168035507202,0.0,115.9248504638672,98.0,56234.44921875,0.0,1295.915771484375,1.0,279.7579040527344,283.5327453613281,298.60504150390625,302.2912292480469,293.1499938964844,293.1499938964844,280.04998779296875,39144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244001269340515,1.0,0.0,0.0,3.557988405227661,3.558012008666992,8.446997412647761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3583984375,0.0,1456.1278076171875,1895.4371337890625,0.0,2696.381103515625,0.887644350528717,1.0,0.0,3.0,1.0,0.0
17746680,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8122198581695557,0.3012753427028656,0.2731941044330597,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8535184264183044,0.3535855710506439,0.336647480726242,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8586415648460388,0.3600318729877472,0.2532442510128021,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8280526399612427,0.3208946883678436,0.3058862090110779,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6961923241615295,0.1876240372657776,0.8559921979904175,284.8970031738281,284.95001220703125,297.36688232421875,295.5777893066406,297.3154296875,295.2711486816406,284.9004821777344,1.0,0.4726782739162445,0.9201454520225524,0.9201454520225524,1.0,1.0,-2.4308741092681885,1.1042598485946655,1.326614260673523,0.5496878623962402,0.8527168035507202,0.8527168035507202,0.0,115.9248504638672,98.0,56234.44921875,0.0,1295.915771484375,1.0,279.7579040527344,283.5327453613281,298.60504150390625,302.2912292480469,293.1499938964844,293.1499938964844,280.04998779296875,39144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244001269340515,1.0,0.0,0.0,3.557988405227661,3.558012008666992,8.446997412647761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3583984375,0.0,1456.1278076171875,1895.4371337890625,0.0,2696.381103515625,0.887644350528717,1.0,0.0,3.0,1.0,0.0
17746740,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8272868990898132,0.3025310933589935,0.273753821849823,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8708570003509521,0.3557672202587127,0.3381631970405578,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.87578284740448,0.3616994321346283,0.2539766430854797,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8440417647361755,0.3229919075965881,0.3073411583900451,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7107724547386169,0.1885981559753418,0.8581945300102234,285.0151672363281,284.95001220703125,297.3038330078125,295.5531311035156,297.2862548828125,295.2703552246094,285.01226806640625,1.0,0.4677259624004364,0.918433964252472,0.918433964252472,1.0,1.0,-2.43863582611084,1.107943415641785,1.3306925296783447,0.5515214800834656,0.9591153860092164,0.9591153860092164,0.0,107.9065399169922,86.0,55801.6640625,0.0,1271.986572265625,1.0,280.0426025390625,283.6528625488281,298.5367126464844,302.1231689453125,293.1499938964844,293.1499938964844,279.75,32782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172699213027954,1.0,0.0,0.0,3.6970598697662354,3.6970837116241455,9.1202394969514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.314453125,0.0,1561.776611328125,1895.4371337890625,0.0,2630.2958984375,0.9133043885231018,1.0,0.0,3.0,1.0,0.0
17746800,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8272868990898132,0.3025310933589935,0.273753821849823,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8708570003509521,0.3557672202587127,0.3381631970405578,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.87578284740448,0.3616994321346283,0.2539766430854797,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8440417647361755,0.3229919075965881,0.3073411583900451,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7107724547386169,0.1885981559753418,0.8581945300102234,285.0151672363281,284.95001220703125,297.3038330078125,295.5531311035156,297.2862548828125,295.2703552246094,285.01226806640625,1.0,0.4677259624004364,0.918433964252472,0.918433964252472,1.0,1.0,-2.43863582611084,1.107943415641785,1.3306925296783447,0.5515214800834656,0.9591153860092164,0.9591153860092164,0.0,107.9065399169922,86.0,55801.6640625,0.0,1271.986572265625,1.0,280.0426025390625,283.6528625488281,298.5367126464844,302.1231689453125,293.1499938964844,293.1499938964844,279.75,32782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172699213027954,1.0,0.0,0.0,3.6970598697662354,3.6970837116241455,9.1202394969514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.314453125,0.0,1561.776611328125,1895.4371337890625,0.0,2630.2958984375,0.9133043885231018,1.0,0.0,3.0,1.0,0.0
