time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8468696475028992,0.3029267489910126,0.2739971280097961,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8941144347190857,0.3572821617126465,0.3394253849983215,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8987391591072083,0.3625736832618713,0.2544910013675689,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8656409978866577,0.3244837522506714,0.3085653781890869,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7281227111816406,0.1892457902431488,0.8598816990852356,284.8941955566406,284.95001220703125,297.2449645996094,295.5293884277344,297.25567626953125,295.2635803222656,284.8984069824219,1.0,0.4615702927112579,0.9168108105659484,0.9168108105659484,1.0,1.0,-2.444566249847412,1.1107096672058103,1.3338565826416016,0.5530054569244385,0.8522716164588928,0.8522716164588928,0.0,98.60823059082033,74.0,56302.47265625,0.0,1240.375732421875,1.0,279.75732421875,283.5311279296875,298.5551452636719,302.2450256347656,293.1499938964844,293.1499938964844,280.04998779296875,39406.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265436291694641,1.0,0.0,0.0,3.562445163726806,3.562469005584717,8.468172154607601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.984375,0.0,1462.8011474609375,1895.4371337890625,0.0,2716.29443359375,0.8888272047042847,1.0,0.0,3.0,1.0,0.0
17746920,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8468696475028992,0.3029267489910126,0.2739971280097961,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8941144347190857,0.3572821617126465,0.3394253849983215,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8987391591072083,0.3625736832618713,0.2544910013675689,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8656409978866577,0.3244837522506714,0.3085653781890869,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7281227111816406,0.1892457902431488,0.8598816990852356,284.8941955566406,284.95001220703125,297.2449645996094,295.5293884277344,297.25567626953125,295.2635803222656,284.8984069824219,1.0,0.4615702927112579,0.9168108105659484,0.9168108105659484,1.0,1.0,-2.444566249847412,1.1107096672058103,1.3338565826416016,0.5530054569244385,0.8522716164588928,0.8522716164588928,0.0,98.60823059082033,74.0,56302.47265625,0.0,1240.375732421875,1.0,279.75732421875,283.5311279296875,298.5551452636719,302.2450256347656,293.1499938964844,293.1499938964844,280.04998779296875,39406.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265436291694641,1.0,0.0,0.0,3.562445163726806,3.562469005584717,8.468172154607601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.984375,0.0,1462.8011474609375,1895.4371337890625,0.0,2716.29443359375,0.8888272047042847,1.0,0.0,3.0,1.0,0.0
17746980,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8755844831466675,0.3042220175266266,0.2744981050491333,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9287456274032592,0.3594678044319153,0.3408433198928833,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9336240887641908,0.3642560839653015,0.2551594972610473,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8966864347457886,0.3265828788280487,0.309920996427536,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7516186237335205,0.1902604401111602,0.861801028251648,285.0146789550781,284.95001220703125,297.19110107421875,295.5069274902344,297.23126220703125,295.263916015625,285.01190185546875,1.0,0.4546420276165008,0.9151875972747804,0.9151875972747804,1.0,1.0,-2.451603412628174,1.1140360832214355,1.3375673294067385,0.5546808838844299,0.959559679031372,0.959559679031372,0.0,88.05948638916016,62.0,55865.2890625,0.0,1204.6910400390625,1.0,280.0426330566406,283.6527709960937,298.4889831542969,302.0781555175781,293.1499938964844,293.1499938964844,279.75,32840.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819075882434845,1.0,0.0,0.0,3.701308488845825,3.701332330703736,9.14121358164266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0048828125,0.0,1567.0313720703125,1895.4371337890625,0.0,2647.01025390625,0.914310336112976,1.0,0.0,3.0,1.0,0.0
17747040,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8755844831466675,0.3042220175266266,0.2744981050491333,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9287456274032592,0.3594678044319153,0.3408433198928833,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9336240887641908,0.3642560839653015,0.2551594972610473,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8966864347457886,0.3265828788280487,0.309920996427536,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7516186237335205,0.1902604401111602,0.861801028251648,285.0146789550781,284.95001220703125,297.19110107421875,295.5069274902344,297.23126220703125,295.263916015625,285.01190185546875,1.0,0.4546420276165008,0.9151875972747804,0.9151875972747804,1.0,1.0,-2.451603412628174,1.1140360832214355,1.3375673294067385,0.5546808838844299,0.959559679031372,0.959559679031372,0.0,88.05948638916016,62.0,55865.2890625,0.0,1204.6910400390625,1.0,280.0426330566406,283.6527709960937,298.4889831542969,302.0781555175781,293.1499938964844,293.1499938964844,279.75,32840.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819075882434845,1.0,0.0,0.0,3.701308488845825,3.701332330703736,9.14121358164266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0048828125,0.0,1567.0313720703125,1895.4371337890625,0.0,2647.01025390625,0.914310336112976,1.0,0.0,3.0,1.0,0.0
17747100,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8943376541137695,0.3045247197151184,0.2747836410999298,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9513771533966064,0.3603051304817199,0.3415933847427368,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9557687044143676,0.36479052901268,0.2555286884307861,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9173609614372252,0.3274019956588745,0.3106380403041839,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7671604156494141,0.1906518340110778,0.862959623336792,284.8695983886719,284.95001220703125,297.1663513183594,295.49627685546875,297.21881103515625,295.26190185546875,284.8622436523437,1.0,0.4510354101657867,0.9143760204315186,0.9143760204315186,1.0,1.0,-2.4555485248565674,1.115888595581055,1.3396599292755127,0.5557031631469727,0.8624040484428406,0.8624040484428406,0.0,82.55636596679688,62.0,56696.12890625,0.0,1186.3074951171875,1.0,279.7964172363281,283.4906616210937,298.5350952148437,302.2882995605469,293.1499938964844,293.1499938964844,279.75,37184.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260549306869507,1.0,0.0,0.0,3.676012992858887,3.676037549972534,9.016694662022928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.62890625,0.0,1571.2314453125,1895.4371337890625,0.0,2711.75244140625,0.9095242023468018,1.0,0.0,3.0,1.0,0.0
17747160,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9155205488204956,0.3046343326568603,0.2747064232826233,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9735389351844788,0.3609680831432342,0.3420380353927612,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.977121353149414,0.3651250004768371,0.2556308507919311,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9416104555130004,0.3280583322048187,0.311075896024704,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7846201062202454,0.190930962562561,0.8633320331573486,284.8933410644531,284.95001220703125,297.1431884765625,295.486083984375,297.2060852050781,295.2579650878906,284.89794921875,1.0,0.4472326338291168,0.9135613441467284,0.9135613441467284,1.0,1.0,-2.4570882320404053,1.116573691368103,1.3405144214630127,0.5560800433158875,0.8524568676948547,0.8524568676948547,0.0,77.24222564697266,65.0,56366.390625,0.0,1165.8583984375,1.0,279.75732421875,283.5305480957031,298.5111083984375,302.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,39482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281641006469727,1.0,0.0,0.0,3.5666635036468506,3.5666873455047607,8.488238449899654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.857421875,0.0,1467.8739013671875,1895.4371337890625,0.0,2731.362060546875,0.8897344470024109,1.0,0.0,3.0,1.0,0.0
17747220,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9475033283233644,0.3059118390083313,0.275378406047821,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9984552264213562,0.363119512796402,0.3435845673084259,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.3668126463890075,0.2553174197673797,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9725286960601808,0.3301207423210144,0.3125897943973541,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8091426491737366,0.1919393390417099,0.8661543726921082,285.01678466796875,284.95001220703125,297.10211181640625,295.46728515625,297.187744140625,295.2587585449219,285.013916015625,1.0,0.4442877173423767,0.9119319915771484,0.9119319915771484,1.0,1.0,-2.4648005962371826,1.1202062368392944,1.3445942401885986,0.5580053329467773,0.9624301195144652,0.9624301195144652,0.0,71.43260955810547,83.0,55962.53125,0.0,1150.343994140625,1.0,280.04266357421875,283.6537475585937,298.4488220214844,302.0422058105469,293.1499938964844,293.1499938964844,279.75,32799.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205718398094177,1.0,0.0,0.0,3.7070040702819824,3.7070279121398926,9.169368127004418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0048828125,0.0,1573.1956787109375,1895.4371337890625,0.0,2660.867919921875,0.9155811071395874,1.0,0.0,3.0,1.0,0.0
17747280,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9475033283233644,0.3059118390083313,0.275378406047821,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9984552264213562,0.363119512796402,0.3435845673084259,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.3668126463890075,0.2553174197673797,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9725286960601808,0.3301207423210144,0.3125897943973541,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8091426491737366,0.1919393390417099,0.8661543726921082,285.01678466796875,284.95001220703125,297.10211181640625,295.46728515625,297.187744140625,295.2587585449219,285.013916015625,1.0,0.4442877173423767,0.9119319915771484,0.9119319915771484,1.0,1.0,-2.4648005962371826,1.1202062368392944,1.3445942401885986,0.5580053329467773,0.9624301195144652,0.9624301195144652,0.0,71.43260955810547,83.0,55962.53125,0.0,1150.343994140625,1.0,280.04266357421875,283.6537475585937,298.4488220214844,302.0422058105469,293.1499938964844,293.1499938964844,279.75,32799.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205718398094177,1.0,0.0,0.0,3.7070040702819824,3.7070279121398926,9.169368127004418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0048828125,0.0,1573.1956787109375,1895.4371337890625,0.0,2660.867919921875,0.9155811071395874,1.0,0.0,3.0,1.0,0.0
17747340,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9365012049674988,0.3061899542808532,0.2759552299976349,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9918494820594788,0.3650287687778473,0.345723807811737,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9944276213645936,0.3686627447605133,0.2579505145549774,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9636298418045044,0.331479012966156,0.3141472041606903,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.801293134689331,0.1925183981657028,0.8697329163551331,284.91259765625,284.95001220703125,297.0688171386719,295.45086669921875,297.17047119140625,295.2552185058594,284.9180603027344,1.0,0.4485470652580261,0.9103026390075684,0.9103026390075684,1.0,1.0,-2.477656841278076,1.1263635158538818,1.3512933254241943,0.5611737370491028,0.8649539947509766,0.8649539947509766,0.0,74.01213073730469,101.0,56549.62109375,0.0,1176.0755615234375,1.0,279.7575378417969,283.5470275878906,298.47198486328125,302.1614685058594,293.1499938964844,293.1499938964844,280.04998779296875,39039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290543556213379,1.0,0.0,0.0,3.5653557777404785,3.5653793811798096,8.482014663968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3662109375,0.0,1463.2335205078125,1895.4371337890625,0.0,2739.644287109375,0.8901584148406982,1.0,0.0,3.0,1.0,0.0
17747400,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9365012049674988,0.3061899542808532,0.2759552299976349,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9918494820594788,0.3650287687778473,0.345723807811737,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9944276213645936,0.3686627447605133,0.2579505145549774,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9636298418045044,0.331479012966156,0.3141472041606903,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.801293134689331,0.1925183981657028,0.8697329163551331,284.91259765625,284.95001220703125,297.0688171386719,295.45086669921875,297.17047119140625,295.2552185058594,284.9180603027344,1.0,0.4485470652580261,0.9103026390075684,0.9103026390075684,1.0,1.0,-2.477656841278076,1.1263635158538818,1.3512933254241943,0.5611737370491028,0.8649539947509766,0.8649539947509766,0.0,74.01213073730469,101.0,56549.62109375,0.0,1176.0755615234375,1.0,279.7575378417969,283.5470275878906,298.47198486328125,302.1614685058594,293.1499938964844,293.1499938964844,280.04998779296875,39039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290543556213379,1.0,0.0,0.0,3.5653557777404785,3.5653793811798096,8.482014663968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3662109375,0.0,1463.2335205078125,1895.4371337890625,0.0,2739.644287109375,0.8901584148406982,1.0,0.0,3.0,1.0,0.0
17747460,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8984652161598206,0.3073159456253052,0.2770864069461822,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9590588808059692,0.3667748570442199,0.3475727438926697,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9617679119110109,0.3695937395095825,0.2588041126728058,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9254382252693176,0.3333968818187713,0.3161455392837524,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7720014452934265,0.193376749753952,0.8748449087142944,285.0274963378906,284.95001220703125,297.04412841796875,295.43719482421875,297.1581726074219,295.25341796875,285.0248107910156,1.0,0.4573307931423187,0.9085855484008788,0.9085855484008788,1.0,1.0,-2.4903206825256348,1.1323678493499756,1.3579529523849487,0.5644987225532532,0.9764310717582704,0.9764310717582704,0.0,83.24488067626953,119.0,56318.0234375,0.0,1230.4229736328125,1.0,280.0429077148437,283.6581420898437,298.4214172363281,302.0314025878906,293.1499938964844,293.1499938964844,279.75,32472.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221962451934814,1.0,0.0,0.0,3.726373434066773,3.7263975143432617,9.265440326089448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.021484375,0.0,1592.8673095703125,1895.4371337890625,0.0,2675.927978515625,0.9197757244110109,1.0,0.0,3.0,1.0,0.0
17747520,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8984652161598206,0.3073159456253052,0.2770864069461822,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9590588808059692,0.3667748570442199,0.3475727438926697,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9617679119110109,0.3695937395095825,0.2588041126728058,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9254382252693176,0.3333968818187713,0.3161455392837524,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7720014452934265,0.193376749753952,0.8748449087142944,285.0274963378906,284.95001220703125,297.04412841796875,295.43719482421875,297.1581726074219,295.25341796875,285.0248107910156,1.0,0.4573307931423187,0.9085855484008788,0.9085855484008788,1.0,1.0,-2.4903206825256348,1.1323678493499756,1.3579529523849487,0.5644987225532532,0.9764310717582704,0.9764310717582704,0.0,83.24488067626953,119.0,56318.0234375,0.0,1230.4229736328125,1.0,280.0429077148437,283.6581420898437,298.4214172363281,302.0314025878906,293.1499938964844,293.1499938964844,279.75,32472.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221962451934814,1.0,0.0,0.0,3.726373434066773,3.7263975143432617,9.265440326089448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.021484375,0.0,1592.8673095703125,1895.4371337890625,0.0,2675.927978515625,0.9197757244110109,1.0,0.0,3.0,1.0,0.0
17747580,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8608403205871582,0.3073627948760986,0.2779008448123932,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9149811267852784,0.3678343296051025,0.3492990136146545,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9170880317687988,0.3698847591876983,0.2595493793487549,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8852282166481018,0.3345313966274261,0.3179540634155273,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7415109276771545,0.1937296241521835,0.8795742988586426,284.8959045410156,284.95001220703125,297.0290222167969,295.42657470703125,297.1465148925781,295.24493408203125,284.89990234375,1.0,0.4685642123222351,0.9068683981895448,0.9068683981895448,1.0,1.0,-2.502129554748535,1.1379480361938477,1.3641815185546875,0.5676221251487732,0.8683083653450012,0.8683083653450012,0.0,96.2984848022461,137.0,57099.84375,0.0,1300.3179931640625,1.0,279.7569885253906,283.5196838378906,298.4556579589844,302.1875305175781,293.1499938964844,293.1499938964844,280.04998779296875,38773.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832135796546936,1.0,0.0,0.0,3.6236422061920166,3.623666286468506,8.761609251450864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6162109375,0.0,1524.64599609375,1895.4371337890625,0.0,2768.33642578125,0.9017400741577148,1.0,0.0,3.0,1.0,0.0
17747640,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8608403205871582,0.3073627948760986,0.2779008448123932,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9149811267852784,0.3678343296051025,0.3492990136146545,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9170880317687988,0.3698847591876983,0.2595493793487549,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8852282166481018,0.3345313966274261,0.3179540634155273,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7415109276771545,0.1937296241521835,0.8795742988586426,284.8959045410156,284.95001220703125,297.0290222167969,295.42657470703125,297.1465148925781,295.24493408203125,284.89990234375,1.0,0.4685642123222351,0.9068683981895448,0.9068683981895448,1.0,1.0,-2.502129554748535,1.1379480361938477,1.3641815185546875,0.5676221251487732,0.8683083653450012,0.8683083653450012,0.0,96.2984848022461,137.0,57099.84375,0.0,1300.3179931640625,1.0,279.7569885253906,283.5196838378906,298.4556579589844,302.1875305175781,293.1499938964844,293.1499938964844,280.04998779296875,38773.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832135796546936,1.0,0.0,0.0,3.6236422061920166,3.623666286468506,8.761609251450864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6162109375,0.0,1524.64599609375,1895.4371337890625,0.0,2768.33642578125,0.9017400741577148,1.0,0.0,3.0,1.0,0.0
17747700,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8442717790603638,0.3076972663402557,0.2782530188560486,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8959596753120422,0.3686092793941498,0.3501302301883697,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8975269794464111,0.3703606128692627,0.2599236369132995,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8678290843963623,0.3352896571159363,0.3187941908836365,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7281122803688049,0.1939826309680938,0.8816524744033813,285.031005859375,284.95001220703125,297.0253295898437,295.4225769042969,297.1437683105469,295.2430419921875,285.03680419921875,1.0,0.474679946899414,0.9060098528862,0.9060098528862,1.0,1.0,-2.507503032684326,1.1404943466186523,1.3670088052749634,0.5689792633056641,0.96172297000885,0.96172297000885,0.0,103.72418975830078,137.0,56497.4453125,0.0,1338.6900634765625,1.0,280.0016784667969,283.6650695800781,298.3959655761719,301.9776916503906,293.1499938964844,293.1499938964844,280.04998779296875,33858.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264345526695251,1.0,0.0,0.0,3.678089380264282,3.678113222122192,9.026883844853728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.8076171875,0.0,1548.4952392578125,1895.4371337890625,0.0,2715.2802734375,0.912042498588562,1.0,0.0,3.0,1.0,0.0
17747760,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8304658532142639,0.3082098066806793,0.2789547145366668,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8802008032798767,0.369549036026001,0.3512652516365051,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8815042972564697,0.3710399270057678,0.2605731189250946,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8531898856163025,0.3361901938915252,0.3198998272418976,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.716362714767456,0.1943264454603195,0.8844597339630127,285.02740478515625,284.95001220703125,297.0243530273437,295.41943359375,297.1432800292969,295.2431335449219,285.0253601074219,1.0,0.4811305701732635,0.9050590991973876,0.9050590991973876,1.0,1.0,-2.515189409255981,1.1441527605056765,1.3710366487503052,0.5709591507911682,0.9875255227088928,0.9875255227088928,0.0,111.29802703857422,155.0,56780.953125,0.0,1380.7911376953125,1.0,280.0428466796875,283.6504821777344,298.4036865234375,302.0419921875,293.1499938964844,293.1499938964844,279.75,32628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251279592514038,1.0,0.0,0.0,3.7642569541931152,3.764281511306762,9.454788028051552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6982421875,0.0,1638.026611328125,1895.4371337890625,0.0,2703.139892578125,0.9285572171211244,1.0,0.0,3.0,1.0,0.0
17747820,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8038275241851807,0.3080713152885437,0.2797297537326813,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8515499234199524,0.370506078004837,0.3530567288398742,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.852288007736206,0.3713419437408447,0.2614656984806061,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8269121646881104,0.3371275067329407,0.321659654378891,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6919925808906555,0.1944689005613327,0.8888941407203674,284.8928527832031,284.95001220703125,297.0310363769531,295.4160461425781,297.1415405273437,295.23455810546875,284.8962097167969,1.0,0.4943870306015014,0.903157651424408,0.903157651424408,1.0,1.0,-2.526794195175171,1.149606227874756,1.377187967300415,0.5740464329719543,0.8770225644111633,0.8770225644111633,0.0,128.01576232910156,158.0,57618.40625,0.0,1467.573974609375,1.0,279.75714111328125,283.50592041015625,298.4433288574219,302.2056579589844,293.1499938964844,293.1499938964844,280.04998779296875,38620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346584439277649,1.0,0.0,0.0,3.670262336730957,3.670287132263184,8.988506010609854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7705078125,0.0,1575.542724609375,1895.4371337890625,0.0,2791.8525390625,0.9118256568908693,1.0,0.0,3.0,1.0,0.0
17747880,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8038275241851807,0.3080713152885437,0.2797297537326813,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8515499234199524,0.370506078004837,0.3530567288398742,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.852288007736206,0.3713419437408447,0.2614656984806061,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8269121646881104,0.3371275067329407,0.321659654378891,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6919925808906555,0.1944689005613327,0.8888941407203674,284.8928527832031,284.95001220703125,297.0310363769531,295.4160461425781,297.1415405273437,295.23455810546875,284.8962097167969,1.0,0.4943870306015014,0.903157651424408,0.903157651424408,1.0,1.0,-2.526794195175171,1.149606227874756,1.377187967300415,0.5740464329719543,0.8770225644111633,0.8770225644111633,0.0,128.01576232910156,158.0,57618.40625,0.0,1467.573974609375,1.0,279.75714111328125,283.50592041015625,298.4433288574219,302.2056579589844,293.1499938964844,293.1499938964844,280.04998779296875,38620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346584439277649,1.0,0.0,0.0,3.670262336730957,3.670287132263184,8.988506010609854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7705078125,0.0,1575.542724609375,1895.4371337890625,0.0,2791.8525390625,0.9118256568908693,1.0,0.0,3.0,1.0,0.0
17747940,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7881560325622559,0.3088054656982422,0.2805282771587372,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8366906642913818,0.3721216320991516,0.3547815382480621,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8370048999786377,0.3724502027034759,0.2623547911643982,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8126905560493469,0.3386468589305877,0.3233165740966797,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.67824387550354,0.1949108839035034,0.8923437595367432,285.0292663574219,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,295.2328796386719,285.02703857421875,1.0,0.5031927824020386,0.9012562036514282,0.9012562036514282,1.0,1.0,-2.5370264053344727,1.154410481452942,1.3826158046722412,0.5766810178756714,0.9992855191230774,0.9992855191230774,0.0,139.43930053710938,146.0,57221.6015625,0.0,1530.4033203125,1.0,280.0434265136719,283.6427307128906,298.3990478515625,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32753.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272952437400818,1.0,0.0,0.0,3.802361726760864,3.80238676071167,9.647175147620146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.51953125,0.0,1684.0718994140625,1895.4371337890625,0.0,2723.28173828125,0.937132716178894,1.0,0.0,3.0,1.0,0.0
17748000,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7881560325622559,0.3088054656982422,0.2805282771587372,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8366906642913818,0.3721216320991516,0.3547815382480621,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8370048999786377,0.3724502027034759,0.2623547911643982,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8126905560493469,0.3386468589305877,0.3233165740966797,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.67824387550354,0.1949108839035034,0.8923437595367432,285.0292663574219,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,295.2328796386719,285.02703857421875,1.0,0.5031927824020386,0.9012562036514282,0.9012562036514282,1.0,1.0,-2.5370264053344727,1.154410481452942,1.3826158046722412,0.5766810178756714,0.9992855191230774,0.9992855191230774,0.0,139.43930053710938,146.0,57221.6015625,0.0,1530.4033203125,1.0,280.0434265136719,283.6427307128906,298.3990478515625,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32753.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272952437400818,1.0,0.0,0.0,3.802361726760864,3.80238676071167,9.647175147620146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.51953125,0.0,1684.0718994140625,1895.4371337890625,0.0,2723.28173828125,0.937132716178894,1.0,0.0,3.0,1.0,0.0
17748060,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7853657007217407,0.3086465299129486,0.28074511885643,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8346527814865112,0.3730256855487823,0.3559626638889313,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.834564208984375,0.3727331757545471,0.2628234922885895,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8106725811958313,0.3395149111747741,0.3244450390338897,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6759545803070068,0.1949886828660965,0.893754243850708,284.8862609863281,284.95001220703125,297.07550048828125,295.4197082519531,297.1565246582031,295.2250671386719,284.8901062011719,1.0,0.5049487948417664,0.8992848992347717,0.8992848992347717,1.0,1.0,-2.542330026626587,1.1567754745483398,1.3855546712875366,0.578162431716919,0.882217288017273,0.882217288017273,0.0,141.82415771484375,134.0,57980.8671875,0.0,1547.833740234375,1.0,279.7562561035156,283.4915771484375,298.44580078125,302.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,38876.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365262150764465,1.0,0.0,0.0,3.7062504291534415,3.706275701522827,9.165640904029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6650390625,0.0,1618.5128173828125,1895.4371337890625,0.0,2809.27734375,0.9199093580245972,1.0,0.0,3.0,1.0,0.0
17748120,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7853657007217407,0.3086465299129486,0.28074511885643,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8346527814865112,0.3730256855487823,0.3559626638889313,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.834564208984375,0.3727331757545471,0.2628234922885895,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8106725811958313,0.3395149111747741,0.3244450390338897,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6759545803070068,0.1949886828660965,0.893754243850708,284.8862609863281,284.95001220703125,297.07550048828125,295.4197082519531,297.1565246582031,295.2250671386719,284.8901062011719,1.0,0.5049487948417664,0.8992848992347717,0.8992848992347717,1.0,1.0,-2.542330026626587,1.1567754745483398,1.3855546712875366,0.578162431716919,0.882217288017273,0.882217288017273,0.0,141.82415771484375,134.0,57980.8671875,0.0,1547.833740234375,1.0,279.7562561035156,283.4915771484375,298.44580078125,302.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,38876.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365262150764465,1.0,0.0,0.0,3.7062504291534415,3.706275701522827,9.165640904029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6650390625,0.0,1618.5128173828125,1895.4371337890625,0.0,2809.27734375,0.9199093580245972,1.0,0.0,3.0,1.0,0.0
17748180,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7910481095314026,0.309482216835022,0.2810374498367309,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8407465815544128,0.3746817708015442,0.3571036458015442,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8402887582778931,0.3739092051982879,0.263300359249115,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8167639970779419,0.3410686254501343,0.3255113363265991,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.680961549282074,0.1954832524061203,0.8944859504699707,285.0257873535156,284.95001220703125,297.1012878417969,295.4228515625,297.1683044433594,295.2250366210937,285.0236511230469,1.0,0.5027439594268799,0.8973135352134705,0.8973135352134705,1.0,1.0,-2.5467801094055176,1.1587579250335691,1.3880220651626587,0.5792645215988159,1.0,1.0,0.0,138.0665283203125,122.0,57453.609375,0.0,1537.5238037109375,1.0,280.0436096191406,283.633056640625,298.4031982421875,302.08416748046875,293.1499938964844,293.1499938964844,279.75,33037.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287171721458435,1.0,0.0,0.0,3.827967643737793,3.8279929161071777,9.777544391909032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4677734375,0.0,1717.08056640625,1895.4371337890625,0.0,2736.507080078125,0.9431115984916688,1.0,0.0,3.0,1.0,0.0
17748240,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7910481095314026,0.309482216835022,0.2810374498367309,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8407465815544128,0.3746817708015442,0.3571036458015442,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8402887582778931,0.3739092051982879,0.263300359249115,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8167639970779419,0.3410686254501343,0.3255113363265991,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.680961549282074,0.1954832524061203,0.8944859504699707,285.0257873535156,284.95001220703125,297.1012878417969,295.4228515625,297.1683044433594,295.2250366210937,285.0236511230469,1.0,0.5027439594268799,0.8973135352134705,0.8973135352134705,1.0,1.0,-2.5467801094055176,1.1587579250335691,1.3880220651626587,0.5792645215988159,1.0,1.0,0.0,138.0665283203125,122.0,57453.609375,0.0,1537.5238037109375,1.0,280.0436096191406,283.633056640625,298.4031982421875,302.08416748046875,293.1499938964844,293.1499938964844,279.75,33037.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287171721458435,1.0,0.0,0.0,3.827967643737793,3.8279929161071777,9.777544391909032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4677734375,0.0,1717.08056640625,1895.4371337890625,0.0,2736.507080078125,0.9431115984916688,1.0,0.0,3.0,1.0,0.0
17748300,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7961302995681763,0.309594064950943,0.2812408804893493,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8460111618041992,0.3752820193767547,0.3577258884906769,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8453696370124817,0.3742252886295318,0.2635873556137085,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8218399882316589,0.3416420817375183,0.3260913789272308,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.685468316078186,0.1956433206796646,0.8950226902961731,284.875732421875,284.95001220703125,297.11431884765625,295.424560546875,297.1732177734375,295.2232360839844,284.86798095703125,1.0,0.5007500052452087,0.8963278532028198,0.8963278532028198,1.0,1.0,-2.5494632720947266,1.159953474998474,1.3895097970962524,0.580009400844574,0.9054033756256104,0.9054033756256104,0.0,134.78433227539062,122.0,58419.35546875,0.0,1526.86669921875,1.0,279.794189453125,283.4618835449219,298.4609069824219,302.31170654296875,293.1499938964844,293.1499938964844,279.75,36524.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433840751648,1.0,0.0,0.0,3.817570447921753,3.817596197128296,9.724502660901635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.046875,0.0,1731.813232421875,1895.4371337890625,0.0,2799.0849609375,0.9412139058113098,1.0,0.0,3.0,1.0,0.0
17748360,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8013715744018555,0.3094716668128967,0.2810391783714294,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.851630449295044,0.3756724596023559,0.3579981327056885,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8507532477378845,0.374301016330719,0.2635738849639892,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8271360397338867,0.3420211672782898,0.3263505399227142,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6902334690093994,0.1956785470247268,0.8946571350097656,284.8837890625,284.95001220703125,297.1274108886719,295.4263000488281,297.1770324707031,295.2192077636719,284.8874816894531,1.0,0.4982022941112518,0.8954073190689087,0.8954073190689087,1.0,1.0,-2.5494070053100586,1.1598246097564695,1.389582276344299,0.5800265669822693,0.8843656778335571,0.8843656778335571,0.0,131.1880340576172,110.0,58158.4921875,0.0,1511.1640625,1.0,279.756591796875,283.48358154296875,298.4499206542969,302.2474975585937,293.1499938964844,293.1499938964844,280.04998779296875,38988.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374427556991577,1.0,0.0,0.0,3.725900173187256,3.7259254455566406,9.263087008548608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.63671875,0.0,1642.08544921875,1895.4371337890625,0.0,2817.832275390625,0.9243922233581544,1.0,0.0,3.0,1.0,0.0
17748420,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8163502812385559,0.3104318976402282,0.281249463558197,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8680182695388794,0.3774123191833496,0.3590091168880462,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8667055368423462,0.3755723237991333,0.2639647424221039,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8422559499740601,0.3436575829982757,0.3272856771945953,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7039401531219482,0.1962908208370208,0.8949249386787415,285.0262451171875,284.95001220703125,297.1539306640625,295.4300842285156,297.1900634765625,295.2208557128906,285.0243225097656,1.0,0.4922252595424652,0.8935662508010864,0.8935662508010864,1.0,1.0,-2.5527827739715576,1.1612898111343384,1.3914929628372192,0.5808547735214233,1.0,1.0,0.0,122.03121948242188,98.0,57583.94921875,0.0,1475.8355712890625,1.0,280.0437316894531,283.6290283203125,298.40887451171875,302.0982666015625,293.1499938964844,293.1499938964844,279.75,33223.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293452858924866,1.0,0.0,0.0,3.84082293510437,3.840848207473755,9.843325869951514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.798828125,0.0,1734.1522216796875,1895.4371337890625,0.0,2742.351806640625,0.94608873128891,1.0,0.0,3.0,1.0,0.0
17748480,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8163502812385559,0.3104318976402282,0.281249463558197,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8680182695388794,0.3774123191833496,0.3590091168880462,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8667055368423462,0.3755723237991333,0.2639647424221039,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8422559499740601,0.3436575829982757,0.3272856771945953,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7039401531219482,0.1962908208370208,0.8949249386787415,285.0262451171875,284.95001220703125,297.1539306640625,295.4300842285156,297.1900634765625,295.2208557128906,285.0243225097656,1.0,0.4922252595424652,0.8935662508010864,0.8935662508010864,1.0,1.0,-2.5527827739715576,1.1612898111343384,1.3914929628372192,0.5808547735214233,1.0,1.0,0.0,122.03121948242188,98.0,57583.94921875,0.0,1475.8355712890625,1.0,280.0437316894531,283.6290283203125,298.40887451171875,302.0982666015625,293.1499938964844,293.1499938964844,279.75,33223.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293452858924866,1.0,0.0,0.0,3.84082293510437,3.840848207473755,9.843325869951514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.798828125,0.0,1734.1522216796875,1895.4371337890625,0.0,2742.351806640625,0.94608873128891,1.0,0.0,3.0,1.0,0.0
17748540,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8338419795036316,0.3105126619338989,0.2812211215496063,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.888983964920044,0.3784616589546203,0.3598403632640838,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8871685862541199,0.3760261833667755,0.2641956210136413,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8616524338722229,0.3446647524833679,0.3280594944953918,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7201985120773315,0.1965818107128143,0.8949632048606873,284.8851623535156,284.95001220703125,297.1808776855469,295.4342041015625,297.1997985839844,295.2162170410156,284.88836669921875,1.0,0.4854172468185425,0.8917251825332642,0.8917251825332642,1.0,1.0,-2.5550076961517334,1.1621609926223757,1.3928465843200684,0.581515908241272,0.8877640962600708,0.8877640962600708,0.0,111.98928833007812,86.0,58302.94140625,0.0,1435.04443359375,1.0,279.7568664550781,283.4794616699219,298.4564819335937,302.2623291015625,293.1499938964844,293.1499938964844,280.04998779296875,38936.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378707766532898,1.0,0.0,0.0,3.740067005157471,3.7400925159454346,9.333662092103624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.087890625,0.0,1658.2154541015625,1895.4371337890625,0.0,2821.82861328125,0.9275294542312622,1.0,0.0,3.0,1.0,0.0
17748600,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8338419795036316,0.3105126619338989,0.2812211215496063,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.888983964920044,0.3784616589546203,0.3598403632640838,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8871685862541199,0.3760261833667755,0.2641956210136413,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8616524338722229,0.3446647524833679,0.3280594944953918,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7201985120773315,0.1965818107128143,0.8949632048606873,284.8851623535156,284.95001220703125,297.1808776855469,295.4342041015625,297.1997985839844,295.2162170410156,284.88836669921875,1.0,0.4854172468185425,0.8917251825332642,0.8917251825332642,1.0,1.0,-2.5550076961517334,1.1621609926223757,1.3928465843200684,0.581515908241272,0.8877640962600708,0.8877640962600708,0.0,111.98928833007812,86.0,58302.94140625,0.0,1435.04443359375,1.0,279.7568664550781,283.4794616699219,298.4564819335937,302.2623291015625,293.1499938964844,293.1499938964844,280.04998779296875,38936.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378707766532898,1.0,0.0,0.0,3.740067005157471,3.7400925159454346,9.333662092103624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.087890625,0.0,1658.2154541015625,1895.4371337890625,0.0,2821.82861328125,0.9275294542312622,1.0,0.0,3.0,1.0,0.0
17748660,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8575997352600098,0.311557412147522,0.281437486410141,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.917911171913147,0.3802539110183716,0.3608275651931762,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.915339171886444,0.3773280084133148,0.2645594775676727,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8882322311401367,0.3463289141654968,0.3289541006088257,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7400133013725281,0.1972661167383194,0.8952316045761108,285.0287170410156,284.95001220703125,297.20831298828125,295.43878173828125,297.21368408203125,295.2186889648437,285.02703857421875,1.0,0.4780442118644714,0.8899446129798889,0.8899446129798889,1.0,1.0,-2.558281660079956,1.1635764837265017,1.394705057144165,0.5823184251785278,1.0,1.0,0.0,100.97249603271484,74.0,57702.80078125,0.0,1391.2921142578125,1.0,280.0438232421875,283.627197265625,298.4171142578125,302.1141052246094,293.1499938964844,293.1499938964844,279.75,33369.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297139406204224,1.0,0.0,0.0,3.8505699634552,3.850595474243164,9.893348078549025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9501953125,0.0,1747.2061767578125,1895.4371337890625,0.0,2745.783203125,0.9483302235603333,1.0,0.0,3.0,1.0,0.0
