time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8575997352600098,0.311557412147522,0.281437486410141,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.917911171913147,0.3802539110183716,0.3608275651931762,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.915339171886444,0.3773280084133148,0.2645594775676727,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8882322311401367,0.3463289141654968,0.3289541006088257,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7400133013725281,0.1972661167383194,0.8952316045761108,285.0287170410156,284.95001220703125,297.20831298828125,295.43878173828125,297.21368408203125,295.2186889648437,285.02703857421875,1.0,0.4780442118644714,0.8899446129798889,0.8899446129798889,1.0,1.0,-2.558281660079956,1.1635764837265017,1.394705057144165,0.5823184251785278,1.0,1.0,0.0,100.97249603271484,74.0,57702.80078125,0.0,1391.2921142578125,1.0,280.0438232421875,283.627197265625,298.4171142578125,302.1141052246094,293.1499938964844,293.1499938964844,279.75,33369.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297139406204224,1.0,0.0,0.0,3.8505699634552,3.850595474243164,9.893348078549025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9501953125,0.0,1747.2061767578125,1895.4371337890625,0.0,2745.783203125,0.9483302235603333,1.0,0.0,3.0,1.0,0.0
17748780,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8889821171760559,0.3117274940013885,0.2814512252807617,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9567599892616272,0.3813517689704895,0.3616657257080078,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9537144303321838,0.3777748048305511,0.2647630572319031,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9237866997718812,0.3473275899887085,0.3296887278556824,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7659695148468018,0.1976095885038375,0.8953304290771484,284.885009765625,284.95001220703125,297.2362976074219,295.4438171386719,297.2242431640625,295.2146911621094,284.887939453125,1.0,0.4703582227230072,0.8881641030311584,0.8881641030311584,1.0,1.0,-2.560558319091797,1.1644734144210815,1.396084904670715,0.58299320936203,0.8909459710121155,0.8909459710121155,0.0,89.84137725830078,77.0,58461.12109375,0.0,1345.650146484375,1.0,279.7569274902344,283.4739074707031,298.46600341796875,302.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,38841.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382079005241394,1.0,0.0,0.0,3.755902767181397,3.75592827796936,9.41286828037846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1640625,0.0,1676.0916748046875,1895.4371337890625,0.0,2824.976318359375,0.9308610558509828,1.0,0.0,3.0,1.0,0.0
17748840,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8889821171760559,0.3117274940013885,0.2814512252807617,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9567599892616272,0.3813517689704895,0.3616657257080078,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9537144303321838,0.3777748048305511,0.2647630572319031,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9237866997718812,0.3473275899887085,0.3296887278556824,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7659695148468018,0.1976095885038375,0.8953304290771484,284.885009765625,284.95001220703125,297.2362976074219,295.4438171386719,297.2242431640625,295.2146911621094,284.887939453125,1.0,0.4703582227230072,0.8881641030311584,0.8881641030311584,1.0,1.0,-2.560558319091797,1.1644734144210815,1.396084904670715,0.58299320936203,0.8909459710121155,0.8909459710121155,0.0,89.84137725830078,77.0,58461.12109375,0.0,1345.650146484375,1.0,279.7569274902344,283.4739074707031,298.46600341796875,302.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,38841.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382079005241394,1.0,0.0,0.0,3.755902767181397,3.75592827796936,9.41286828037846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1640625,0.0,1676.0916748046875,1895.4371337890625,0.0,2824.976318359375,0.9308610558509828,1.0,0.0,3.0,1.0,0.0
17748900,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9008299112319946,0.312163382768631,0.2814691662788391,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9697941541671752,0.3821600377559662,0.3620868027210235,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.966690957546234,0.3782880306243896,0.2648486495018005,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.938094675540924,0.3480452597141266,0.3300477266311645,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7759971618652344,0.197898119688034,0.8954749703407288,285.0284423828125,284.95001220703125,297.25048828125,295.446533203125,297.2308959960937,295.2149353027344,285.03472900390625,1.0,0.4683411121368408,0.8872737884521484,0.8872737884521484,1.0,1.0,-2.561787366867065,1.1649878025054932,1.3967995643615725,0.5832560658454895,0.987382471561432,0.987382471561432,0.0,86.3902587890625,77.0,57694.96875,0.0,1332.14990234375,1.0,280.0046081542969,283.6317443847656,298.4139404296875,302.06915283203125,293.1499938964844,293.1499938964844,280.04998779296875,34434.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319553136825562,1.0,0.0,0.0,3.792677402496338,3.792702436447144,9.598095402907347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9912109375,0.0,1685.605712890625,1895.4371337890625,0.0,2766.655029296875,0.9381073117256165,1.0,0.0,3.0,1.0,0.0
17748960,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9116061925888062,0.312833696603775,0.281914472579956,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9800996780395508,0.3831771612167358,0.3628818690776825,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9770206809043884,0.3790284693241119,0.2652426660060882,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9501407146453856,0.3489471673965454,0.3307428061962127,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7847875356674194,0.1983133554458618,0.8966541290283203,285.0333557128906,284.95001220703125,297.2648620605469,295.44940185546875,297.23876953125,295.2173767089844,285.0323486328125,1.0,0.4671843349933624,0.8863703012466431,0.8863703012466431,1.0,1.0,-2.565999984741211,1.1669433116912842,1.3990567922592163,0.5843296051025391,1.0,1.0,0.0,83.8498764038086,95.0,57868.671875,0.0,1326.3897705078125,1.0,280.0436706542969,283.6273193359375,298.4279479980469,302.13427734375,293.1499938964844,293.1499938964844,279.75,33535.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301078081130981,1.0,0.0,0.0,3.860285043716431,3.8603105545043945,9.943333907358465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.4365234375,0.0,1760.4420166015625,1895.4371337890625,0.0,2749.44921875,0.9506909251213074,1.0,0.0,3.0,1.0,0.0
17749020,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8998878598213196,0.3129823505878448,0.2824831306934356,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9696176648139954,0.3842557370662689,0.3642957806587219,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9657235741615297,0.3793802261352539,0.2658170163631439,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9378061294555664,0.3498536348342895,0.3319810628890991,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7753904461860657,0.198610320687294,0.8993642330169678,284.8912048339844,284.95001220703125,297.2940979003906,295.4555358886719,297.2497253417969,295.2130432128906,284.89410400390625,1.0,0.4712823927402496,0.8845632672309875,0.8845632672309875,1.0,1.0,-2.5738203525543213,1.170534372329712,1.4032859802246094,0.5864163041114807,0.9005164504051208,0.9005164504051208,0.0,87.39128875732422,113.0,58772.08203125,0.0,1351.859619140625,1.0,279.7568359375,283.47235107421875,298.4789733886719,302.3106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38516.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387883901596069,1.0,0.0,0.0,3.7782039642333984,3.778229713439941,9.524980555397632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.21875,0.0,1700.024658203125,1895.4371337890625,0.0,2830.3974609375,0.9356490969657898,1.0,0.0,3.0,1.0,0.0
17749080,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8998878598213196,0.3129823505878448,0.2824831306934356,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9696176648139954,0.3842557370662689,0.3642957806587219,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9657235741615297,0.3793802261352539,0.2658170163631439,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9378061294555664,0.3498536348342895,0.3319810628890991,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7753904461860657,0.198610320687294,0.8993642330169678,284.8912048339844,284.95001220703125,297.2940979003906,295.4555358886719,297.2497253417969,295.2130432128906,284.89410400390625,1.0,0.4712823927402496,0.8845632672309875,0.8845632672309875,1.0,1.0,-2.5738203525543213,1.170534372329712,1.4032859802246094,0.5864163041114807,0.9005164504051208,0.9005164504051208,0.0,87.39128875732422,113.0,58772.08203125,0.0,1351.859619140625,1.0,279.7568359375,283.47235107421875,298.4789733886719,302.3106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38516.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387883901596069,1.0,0.0,0.0,3.7782039642333984,3.778229713439941,9.524980555397632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.21875,0.0,1700.024658203125,1895.4371337890625,0.0,2830.3974609375,0.9356490969657898,1.0,0.0,3.0,1.0,0.0
17749140,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8704856038093567,0.3128908574581146,0.2827018797397613,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9370040893554688,0.3850689232349396,0.3654035925865173,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9319009780883788,0.3794446289539337,0.2661068439483642,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9043893218040466,0.3504829406738281,0.3329265415668487,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7511584758758545,0.198641300201416,0.9013429880142212,284.89068603515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2597961425781,295.2065124511719,284.8939208984375,1.0,0.4791768193244934,0.8827561736106873,0.8827561736106873,1.0,1.0,-2.579274892807007,1.1729867458343506,1.4062880277633667,0.5878210067749023,0.8334356546401978,0.8334356546401978,0.0,97.1776351928711,131.0,58920.54296875,0.0,1401.8780517578125,1.0,279.4578552246094,283.4580993652344,298.47021484375,302.32110595703125,293.1499938964844,293.1499938964844,279.75,41219.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430400490760803,1.0,0.0,0.0,3.518994092941284,3.5190176963806152,8.262859410024248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.10546875,0.0,1429.8941650390625,1895.4371337890625,0.0,2870.13134765625,0.881562352180481,1.0,0.0,3.0,1.0,0.0
17749200,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8704856038093567,0.3128908574581146,0.2827018797397613,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9370040893554688,0.3850689232349396,0.3654035925865173,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9319009780883788,0.3794446289539337,0.2661068439483642,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9043893218040466,0.3504829406738281,0.3329265415668487,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7511584758758545,0.198641300201416,0.9013429880142212,284.89068603515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2597961425781,295.2065124511719,284.8939208984375,1.0,0.4791768193244934,0.8827561736106873,0.8827561736106873,1.0,1.0,-2.579274892807007,1.1729867458343506,1.4062880277633667,0.5878210067749023,0.8334356546401978,0.8334356546401978,0.0,97.1776351928711,131.0,58920.54296875,0.0,1401.8780517578125,1.0,279.4578552246094,283.4580993652344,298.47021484375,302.32110595703125,293.1499938964844,293.1499938964844,279.75,41219.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430400490760803,1.0,0.0,0.0,3.518994092941284,3.5190176963806152,8.262859410024248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.10546875,0.0,1429.8941650390625,1895.4371337890625,0.0,2870.13134765625,0.881562352180481,1.0,0.0,3.0,1.0,0.0
17749260,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8432695269584656,0.3139185309410095,0.2838790118694305,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.903455913066864,0.3868246674537658,0.3673444390296936,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8986039161682129,0.3805972933769226,0.2671032249927521,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8750736117362976,0.3519642055034637,0.3346260488033294,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.728739321231842,0.1991488188505172,0.905373990535736,285.0093078613281,284.95001220703125,297.35467529296875,295.4697265625,297.2751159667969,295.2089233398437,285.00848388671875,1.0,0.4896551370620727,0.8807939291000366,0.8807939291000366,1.0,1.0,-2.591097354888916,1.1785285472869873,1.4125686883926392,0.5908227562904358,0.9364837408065796,0.9364837408065796,0.0,109.67792510986328,149.0,58615.34375,0.0,1472.53857421875,1.0,279.7414855957031,283.5783996582031,298.44189453125,302.1908874511719,293.1499938964844,293.1499938964844,279.45001220703125,33422.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833367645740509,1.0,0.0,0.0,3.651380777359009,3.65140438079834,8.8962622157851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7470703125,0.0,1515.4158935546875,1895.4371337890625,0.0,2779.817138671875,0.9034714102745056,1.0,0.0,3.0,1.0,0.0
17749320,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8432695269584656,0.3139185309410095,0.2838790118694305,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.903455913066864,0.3868246674537658,0.3673444390296936,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8986039161682129,0.3805972933769226,0.2671032249927521,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8750736117362976,0.3519642055034637,0.3346260488033294,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.728739321231842,0.1991488188505172,0.905373990535736,285.0093078613281,284.95001220703125,297.35467529296875,295.4697265625,297.2751159667969,295.2089233398437,285.00848388671875,1.0,0.4896551370620727,0.8807939291000366,0.8807939291000366,1.0,1.0,-2.591097354888916,1.1785285472869873,1.4125686883926392,0.5908227562904358,0.9364837408065796,0.9364837408065796,0.0,109.67792510986328,149.0,58615.34375,0.0,1472.53857421875,1.0,279.7414855957031,283.5783996582031,298.44189453125,302.1908874511719,293.1499938964844,293.1499938964844,279.45001220703125,33422.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833367645740509,1.0,0.0,0.0,3.651380777359009,3.65140438079834,8.8962622157851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7470703125,0.0,1515.4158935546875,1895.4371337890625,0.0,2779.817138671875,0.9034714102745056,1.0,0.0,3.0,1.0,0.0
17749380,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8176134824752808,0.3139034807682037,0.2846830785274505,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8739683032035828,0.3877672255039215,0.3690447807312011,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8688688278198242,0.3808087110519409,0.2678750455379486,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8474646210670471,0.352698266506195,0.3361147344112396,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7060404419898987,0.1992121189832687,0.90909343957901,284.914306640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2867736816406,295.2039794921875,284.91729736328125,1.0,0.5015290975570679,0.878831684589386,0.878831684589386,1.0,1.0,-2.6012980937957764,1.183250069618225,1.4180481433868408,0.5935166478157043,0.8540501594543457,0.8540501594543457,0.0,124.89852905273438,152.0,59332.6328125,0.0,1553.6705322265625,1.0,279.4576721191406,283.4702453613281,298.4967346191406,302.3621520996094,293.1499938964844,293.1499938964844,279.75,38674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410791754722595,1.0,0.0,0.0,3.532717704772949,3.532741069793701,8.327433533850126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3623046875,0.0,1425.9254150390625,1895.4371337890625,0.0,2851.7998046875,0.8818606734275818,1.0,0.0,3.0,1.0,0.0
17749440,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8176134824752808,0.3139034807682037,0.2846830785274505,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8739683032035828,0.3877672255039215,0.3690447807312011,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8688688278198242,0.3808087110519409,0.2678750455379486,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8474646210670471,0.352698266506195,0.3361147344112396,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7060404419898987,0.1992121189832687,0.90909343957901,284.914306640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2867736816406,295.2039794921875,284.91729736328125,1.0,0.5015290975570679,0.878831684589386,0.878831684589386,1.0,1.0,-2.6012980937957764,1.183250069618225,1.4180481433868408,0.5935166478157043,0.8540501594543457,0.8540501594543457,0.0,124.89852905273438,152.0,59332.6328125,0.0,1553.6705322265625,1.0,279.4576721191406,283.4702453613281,298.4967346191406,302.3621520996094,293.1499938964844,293.1499938964844,279.75,38674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410791754722595,1.0,0.0,0.0,3.532717704772949,3.532741069793701,8.327433533850126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3623046875,0.0,1425.9254150390625,1895.4371337890625,0.0,2851.7998046875,0.8818606734275818,1.0,0.0,3.0,1.0,0.0
17749500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8088411688804626,0.3141992092132568,0.2849664688110351,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8645104169845581,0.3884674608707428,0.369764506816864,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8593026995658875,0.3811861574649811,0.2681626975536346,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8387525081634521,0.3532685041427612,0.3367279469966888,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6978386044502258,0.1993357837200164,0.9103304743766784,285.0350036621094,284.95001220703125,297.4022216796875,295.4822692871094,297.2938842773437,295.2035217285156,285.0391540527344,1.0,0.5057560205459595,0.8778505921363831,0.8778505921363831,1.0,1.0,-2.6050708293914795,1.1849758625030518,1.4200948476791382,0.5944642424583435,0.9417613744735718,0.9417613744735718,0.0,130.78587341308594,152.0,58790.5703125,0.0,1584.9830322265625,1.0,279.6996154785156,283.6000061035156,298.45166015625,302.1711120605469,293.1499938964844,293.1499938964844,279.75,33588.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353085517883301,1.0,0.0,0.0,3.5966925621032715,3.5967156887054443,8.631771493128326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2900390625,0.0,1456.8865966796875,1895.4371337890625,0.0,2797.916015625,0.893593430519104,1.0,0.0,3.0,1.0,0.0
17749560,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8026250600814819,0.3146281540393829,0.2855006158351898,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8582186102867126,0.3892885744571686,0.3706912994384765,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8529097437858582,0.3817006051540375,0.2686332762241363,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.832936704158783,0.3539517819881439,0.3375258445739746,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6922001838684082,0.1995386183261871,0.9119764566421508,285.0213928222656,284.95001220703125,297.4184875488281,295.48681640625,297.30181884765625,295.2044982910156,285.0190124511719,1.0,0.5094287395477295,0.8767945766448975,0.8767945766448975,1.0,1.0,-2.610327243804932,1.1874138116836548,1.4229135513305664,0.5957972407341003,0.9602173566818236,0.9602173566818236,0.0,135.3359832763672,155.0,59083.8515625,0.0,1612.506103515625,1.0,279.7421875,283.5779724121094,298.4693603515625,302.2481994628906,293.1499938964844,293.1499938964844,279.45001220703125,32546.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339699506759644,1.0,0.0,0.0,3.6842360496521,3.684259653091431,9.057079068952588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7822265625,0.0,1545.5087890625,1895.4371337890625,0.0,2785.432373046875,0.910386860370636,1.0,0.0,3.0,1.0,0.0
17749620,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.792055070400238,0.3144061267375946,0.2858368754386902,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8481085300445557,0.390032023191452,0.3719156086444855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8425112366676331,0.3817044794559479,0.2690461277961731,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8234603404998779,0.3544942140579223,0.3385442793369293,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6828921437263489,0.1994546800851822,0.913638710975647,284.9032287597656,284.95001220703125,297.4517517089844,295.4965515136719,297.3135681152344,295.1982727050781,284.90643310546875,1.0,0.5151991844177246,0.8746826648712158,0.8746826648712158,1.0,1.0,-2.615927219390869,1.1898788213729858,1.4260483980178833,0.5972595810890198,0.8609586358070374,0.8609586358070374,0.0,143.075927734375,143.0,59779.65234375,0.0,1654.83740234375,1.0,279.4573669433594,283.4502868652344,298.51983642578125,302.4172058105469,293.1499938964844,293.1499938964844,279.75,38656.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425926566123962,1.0,0.0,0.0,3.5761361122131348,3.576159954071045,8.533386335329851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4931640625,0.0,1472.0106201171875,1895.4371337890625,0.0,2865.947998046875,0.8912543058395386,1.0,0.0,3.0,1.0,0.0
17749680,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.792055070400238,0.3144061267375946,0.2858368754386902,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8481085300445557,0.390032023191452,0.3719156086444855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8425112366676331,0.3817044794559479,0.2690461277961731,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8234603404998779,0.3544942140579223,0.3385442793369293,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6828921437263489,0.1994546800851822,0.913638710975647,284.9032287597656,284.95001220703125,297.4517517089844,295.4965515136719,297.3135681152344,295.1982727050781,284.90643310546875,1.0,0.5151991844177246,0.8746826648712158,0.8746826648712158,1.0,1.0,-2.615927219390869,1.1898788213729858,1.4260483980178833,0.5972595810890198,0.8609586358070374,0.8609586358070374,0.0,143.075927734375,143.0,59779.65234375,0.0,1654.83740234375,1.0,279.4573669433594,283.4502868652344,298.51983642578125,302.4172058105469,293.1499938964844,293.1499938964844,279.75,38656.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425926566123962,1.0,0.0,0.0,3.5761361122131348,3.576159954071045,8.533386335329851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4931640625,0.0,1472.0106201171875,1895.4371337890625,0.0,2865.947998046875,0.8912543058395386,1.0,0.0,3.0,1.0,0.0
17749740,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7930850982666016,0.3151040971279144,0.2861811220645904,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8496377468109131,0.3914930522441864,0.373042345046997,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8435754776000977,0.3825448751449585,0.2694228887557983,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8247988820075989,0.3556879162788391,0.3394381999969482,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6836672425270081,0.1997395753860473,0.9141910076141356,285.0158386230469,284.95001220703125,297.4859619140625,295.5071716308594,297.3295593261719,295.1989440917969,285.0132751464844,1.0,0.5150147080421448,0.8725707530975342,0.8725707530975342,1.0,1.0,-2.619882345199585,1.191567301750183,1.428315043449402,0.5981727242469788,0.9659398794174194,0.9659398794174194,0.0,142.70916748046875,131.0,59396.06640625,0.0,1658.797119140625,1.0,279.74273681640625,283.56512451171875,298.4889221191406,302.2902526855469,293.1499938964844,293.1499938964844,279.45001220703125,32772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352477550506592,1.0,0.0,0.0,3.716695070266724,3.716719150543213,9.21737296266656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.71484375,0.0,1584.05224609375,1895.4371337890625,0.0,2797.348876953125,0.9177314043045044,1.0,0.0,3.0,1.0,0.0
17749800,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7930850982666016,0.3151040971279144,0.2861811220645904,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8496377468109131,0.3914930522441864,0.373042345046997,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8435754776000977,0.3825448751449585,0.2694228887557983,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8247988820075989,0.3556879162788391,0.3394381999969482,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6836672425270081,0.1997395753860473,0.9141910076141356,285.0158386230469,284.95001220703125,297.4859619140625,295.5071716308594,297.3295593261719,295.1989440917969,285.0132751464844,1.0,0.5150147080421448,0.8725707530975342,0.8725707530975342,1.0,1.0,-2.619882345199585,1.191567301750183,1.428315043449402,0.5981727242469788,0.9659398794174194,0.9659398794174194,0.0,142.70916748046875,131.0,59396.06640625,0.0,1658.797119140625,1.0,279.74273681640625,283.56512451171875,298.4889221191406,302.2902526855469,293.1499938964844,293.1499938964844,279.45001220703125,32772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352477550506592,1.0,0.0,0.0,3.716695070266724,3.716719150543213,9.21737296266656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.71484375,0.0,1584.05224609375,1895.4371337890625,0.0,2797.348876953125,0.9177314043045044,1.0,0.0,3.0,1.0,0.0
17749860,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8001800179481506,0.3149676918983459,0.2861069440841675,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8574588894844055,0.3922733664512634,0.3737902045249939,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8507548570632935,0.3826039731502533,0.2694957554340362,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8319564461708069,0.3562667369842529,0.3399795591831207,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6899406313896179,0.1997118145227432,0.9136638045310974,284.8972473144531,284.95001220703125,297.52117919921875,295.5186767578125,297.3428039550781,295.1938781738281,284.9006042480469,1.0,0.511623203754425,0.8705278635025024,0.8705278635025024,1.0,1.0,-2.6208038330078125,1.1917638778686523,1.4290399551391602,0.5983889102935791,0.8622355461120605,0.8622355461120605,0.0,137.74795532226562,119.0,59991.046875,0.0,1637.935546875,1.0,279.4571533203125,283.4391174316406,298.5392761230469,302.4516296386719,293.1499938964844,293.1499938964844,279.75,38951.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433103561401367,1.0,0.0,0.0,3.59829330444336,3.5983173847198486,8.639456154924119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1142578125,0.0,1498.1693115234375,1895.4371337890625,0.0,2872.6591796875,0.8963735699653625,1.0,0.0,3.0,1.0,0.0
17749920,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8001800179481506,0.3149676918983459,0.2861069440841675,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8574588894844055,0.3922733664512634,0.3737902045249939,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8507548570632935,0.3826039731502533,0.2694957554340362,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8319564461708069,0.3562667369842529,0.3399795591831207,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6899406313896179,0.1997118145227432,0.9136638045310974,284.8972473144531,284.95001220703125,297.52117919921875,295.5186767578125,297.3428039550781,295.1938781738281,284.9006042480469,1.0,0.511623203754425,0.8705278635025024,0.8705278635025024,1.0,1.0,-2.6208038330078125,1.1917638778686523,1.4290399551391602,0.5983889102935791,0.8622355461120605,0.8622355461120605,0.0,137.74795532226562,119.0,59991.046875,0.0,1637.935546875,1.0,279.4571533203125,283.4391174316406,298.5392761230469,302.4516296386719,293.1499938964844,293.1499938964844,279.75,38951.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433103561401367,1.0,0.0,0.0,3.59829330444336,3.5983173847198486,8.639456154924119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1142578125,0.0,1498.1693115234375,1895.4371337890625,0.0,2872.6591796875,0.8963735699653625,1.0,0.0,3.0,1.0,0.0
17749980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8128383159637451,0.3158101737499237,0.2862844169139862,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.871391773223877,0.3938370048999786,0.3746984302997589,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.863930344581604,0.3835631608963012,0.2697232663631439,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8446160554885864,0.357560932636261,0.3406534194946289,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7012268900871277,0.2001166045665741,0.9132633209228516,285.0141906738281,284.95001220703125,297.5574645996094,295.5311584472656,297.360595703125,295.1961975097656,285.01177978515625,1.0,0.5063090920448303,0.8684849739074707,0.8684849739074707,1.0,1.0,-2.622704267501831,1.1924651861190796,1.430238962173462,0.5987154245376587,0.9678126573562622,0.9678126573562622,0.0,129.6312255859375,107.0,59545.46484375,0.0,1604.3316650390625,1.0,279.7428894042969,283.5592041015625,298.5103759765625,302.3211975097656,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354153037071228,1.0,0.0,0.0,3.731755971908569,3.7317802906036377,9.292226650359224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2333984375,0.0,1602.6624755859375,1895.4371337890625,0.0,2798.91162109375,0.9212530851364136,1.0,0.0,3.0,1.0,0.0
17750040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8128383159637451,0.3158101737499237,0.2862844169139862,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.871391773223877,0.3938370048999786,0.3746984302997589,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.863930344581604,0.3835631608963012,0.2697232663631439,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8446160554885864,0.357560932636261,0.3406534194946289,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7012268900871277,0.2001166045665741,0.9132633209228516,285.0141906738281,284.95001220703125,297.5574645996094,295.5311584472656,297.360595703125,295.1961975097656,285.01177978515625,1.0,0.5063090920448303,0.8684849739074707,0.8684849739074707,1.0,1.0,-2.622704267501831,1.1924651861190796,1.430238962173462,0.5987154245376587,0.9678126573562622,0.9678126573562622,0.0,129.6312255859375,107.0,59545.46484375,0.0,1604.3316650390625,1.0,279.7428894042969,283.5592041015625,298.5103759765625,302.3211975097656,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354153037071228,1.0,0.0,0.0,3.731755971908569,3.7317802906036377,9.292226650359224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2333984375,0.0,1602.6624755859375,1895.4371337890625,0.0,2798.91162109375,0.9212530851364136,1.0,0.0,3.0,1.0,0.0
17750100,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8204439878463745,0.3158912658691406,0.286406010389328,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8803576827049255,0.3943561315536499,0.3751928210258484,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.872490406036377,0.3837374448776245,0.2698701024055481,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8527993559837341,0.3579737842082977,0.3410302996635437,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7084066271781921,0.200212761759758,0.91325843334198,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.3684997558594,295.1952209472656,284.86492919921875,1.0,0.5032449960708618,0.8674635291099548,0.8674635291099548,1.0,1.0,-2.624072313308716,1.1930009126663208,1.4310712814331057,0.5990579724311829,0.8716967701911926,0.8716967701911926,0.0,124.91978454589844,107.0,60427.38671875,0.0,1585.1663818359375,1.0,279.4957580566406,283.3982849121094,298.5706481933594,302.5506896972656,293.1499938964844,293.1499938964844,279.45001220703125,37102.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416467905044556,1.0,0.0,0.0,3.7080929279327393,3.708117723464966,9.174755746244044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.125,0.0,1607.14599609375,1895.4371337890625,0.0,2857.105224609375,0.916779398918152,1.0,0.0,3.0,1.0,0.0
17750160,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8279498815536499,0.3157931864261627,0.286161869764328,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8896010518074036,0.3947107493877411,0.3753664493560791,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8813014626502991,0.3837283253669739,0.2697467505931854,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8613119125366211,0.3582329154014587,0.3411140441894531,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7154095768928528,0.2002086788415908,0.9124606251716614,284.8956604003906,284.95001220703125,297.5948791503906,295.5446472167969,297.3755798339844,295.1925048828125,284.89947509765625,1.0,0.4998590350151062,0.8664912581443787,0.8664912581443787,1.0,1.0,-2.622983455657959,1.192353129386902,1.4306303262710571,0.598738968372345,0.8634104132652283,0.8634104132652283,0.0,120.21237182617188,95.0,60125.75,0.0,1562.6070556640625,1.0,279.4570617675781,283.4338684082031,298.5638122558594,302.4847106933594,293.1499938964844,293.1499938964844,279.75,39107.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431434035301208,1.0,0.0,0.0,3.610532760620117,3.6105568408966064,8.698330020706635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.23046875,0.0,1512.69775390625,1895.4371337890625,0.0,2871.097900390625,0.8991388082504272,1.0,0.0,3.0,1.0,0.0
17750220,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8484552502632141,0.3167234361171722,0.2863289415836334,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.91495680809021,0.3963510394096374,0.3762497901916504,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9052329063415528,0.3847709894180298,0.2699617743492126,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.884567379951477,0.359603613615036,0.3417627513408661,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7327863574028015,0.2007135897874832,0.9120513796806335,285.01495361328125,284.95001220703125,297.6334533691406,295.5592041015625,297.3949279785156,295.1957702636719,285.0132141113281,1.0,0.4927132427692413,0.8645467758178711,0.8645467758178711,1.0,1.0,-2.6247854232788086,1.1930139064788818,1.4317713975906372,0.5990254878997803,0.970841348171234,0.970841348171234,0.0,109.49739074707033,83.0,59682.47265625,0.0,1517.16015625,1.0,279.74237060546875,283.5564880371094,298.5381774902344,302.3568725585937,293.1499938964844,293.1499938964844,279.45001220703125,33030.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351359367370605,1.0,0.0,0.0,3.74173641204834,3.741760730743408,9.341995337308616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.685546875,0.0,1614.8692626953125,1895.4371337890625,0.0,2796.3056640625,0.9238027930259703,1.0,0.0,3.0,1.0,0.0
17750280,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8484552502632141,0.3167234361171722,0.2863289415836334,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.91495680809021,0.3963510394096374,0.3762497901916504,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9052329063415528,0.3847709894180298,0.2699617743492126,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.884567379951477,0.359603613615036,0.3417627513408661,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7327863574028015,0.2007135897874832,0.9120513796806335,285.01495361328125,284.95001220703125,297.6334533691406,295.5592041015625,297.3949279785156,295.1957702636719,285.0132141113281,1.0,0.4927132427692413,0.8645467758178711,0.8645467758178711,1.0,1.0,-2.6247854232788086,1.1930139064788818,1.4317713975906372,0.5990254878997803,0.970841348171234,0.970841348171234,0.0,109.49739074707033,83.0,59682.47265625,0.0,1517.16015625,1.0,279.74237060546875,283.5564880371094,298.5381774902344,302.3568725585937,293.1499938964844,293.1499938964844,279.45001220703125,33030.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351359367370605,1.0,0.0,0.0,3.74173641204834,3.741760730743408,9.341995337308616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.685546875,0.0,1614.8692626953125,1895.4371337890625,0.0,2796.3056640625,0.9238027930259703,1.0,0.0,3.0,1.0,0.0
17750340,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8747211694717407,0.3167644143104553,0.2862037718296051,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9488199949264526,0.3972750306129455,0.3769080936908722,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9378880858421326,0.3849940896034241,0.2699826657772064,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9142602682113647,0.3603278398513794,0.3422155082225799,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.754342794418335,0.2008822113275528,0.9113280177116394,284.8963623046875,284.95001220703125,297.6732482910156,295.5748596191406,297.411376953125,295.1927185058594,284.8997802734375,1.0,0.4851429462432861,0.8626022338867188,0.8626022338867188,1.0,1.0,-2.6251325607299805,1.1929373741149902,1.432195067405701,0.5990490317344666,0.8670006990432739,0.8670006990432739,0.0,98.58252716064452,71.0,60300.98046875,0.0,1468.7904052734375,1.0,279.4569702148437,283.4294128417969,298.5934753417969,302.524169921875,293.1499938964844,293.1499938964844,279.75,38985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427561521530151,1.0,0.0,0.0,3.6253974437713614,3.625421762466431,8.770100521360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3525390625,0.0,1528.158935546875,1895.4371337890625,0.0,2867.4765625,0.902402400970459,1.0,0.0,3.0,1.0,0.0
17750400,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8747211694717407,0.3167644143104553,0.2862037718296051,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9488199949264526,0.3972750306129455,0.3769080936908722,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9378880858421326,0.3849940896034241,0.2699826657772064,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9142602682113647,0.3603278398513794,0.3422155082225799,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.754342794418335,0.2008822113275528,0.9113280177116394,284.8963623046875,284.95001220703125,297.6732482910156,295.5748596191406,297.411376953125,295.1927185058594,284.8997802734375,1.0,0.4851429462432861,0.8626022338867188,0.8626022338867188,1.0,1.0,-2.6251325607299805,1.1929373741149902,1.432195067405701,0.5990490317344666,0.8670006990432739,0.8670006990432739,0.0,98.58252716064452,71.0,60300.98046875,0.0,1468.7904052734375,1.0,279.4569702148437,283.4294128417969,298.5934753417969,302.524169921875,293.1499938964844,293.1499938964844,279.75,38985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427561521530151,1.0,0.0,0.0,3.6253974437713614,3.625421762466431,8.770100521360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3525390625,0.0,1528.158935546875,1895.4371337890625,0.0,2867.4765625,0.902402400970459,1.0,0.0,3.0,1.0,0.0
17750460,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.912925899028778,0.3177387714385986,0.2863738238811493,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.988073706626892,0.3989560008049011,0.3777916431427002,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.979004442691803,0.3860838711261749,0.2702021300792694,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9584560990333556,0.3617407977581024,0.342866450548172,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7858787178993225,0.2014453560113906,0.9110214710235596,285.0176086425781,284.95001220703125,297.7143249511719,295.5916748046875,297.4320373535156,295.19635009765625,285.0152893066406,1.0,0.477286159992218,0.8606894612312317,0.8606894612312317,1.0,1.0,-2.6270694732666016,1.1936638355255127,1.433405518531799,0.5993509888648987,0.9764264822006226,0.9764264822006226,0.0,86.9923324584961,89.0,59854.93359375,0.0,1419.5009765625,1.0,279.7430725097656,283.5536499023437,298.5699462890625,302.399169921875,293.1499938964844,293.1499938964844,279.45001220703125,32963.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346828818321228,1.0,0.0,0.0,3.7567832469940186,3.756807565689087,9.417281034984626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.5576171875,0.0,1631.8623046875,1895.4371337890625,0.0,2792.080322265625,0.9269319772720336,1.0,0.0,3.0,1.0,0.0
17750520,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.912925899028778,0.3177387714385986,0.2863738238811493,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.988073706626892,0.3989560008049011,0.3777916431427002,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.979004442691803,0.3860838711261749,0.2702021300792694,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9584560990333556,0.3617407977581024,0.342866450548172,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7858787178993225,0.2014453560113906,0.9110214710235596,285.0176086425781,284.95001220703125,297.7143249511719,295.5916748046875,297.4320373535156,295.19635009765625,285.0152893066406,1.0,0.477286159992218,0.8606894612312317,0.8606894612312317,1.0,1.0,-2.6270694732666016,1.1936638355255127,1.433405518531799,0.5993509888648987,0.9764264822006226,0.9764264822006226,0.0,86.9923324584961,89.0,59854.93359375,0.0,1419.5009765625,1.0,279.7430725097656,283.5536499023437,298.5699462890625,302.399169921875,293.1499938964844,293.1499938964844,279.45001220703125,32963.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346828818321228,1.0,0.0,0.0,3.7567832469940186,3.756807565689087,9.417281034984626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.5576171875,0.0,1631.8623046875,1895.4371337890625,0.0,2792.080322265625,0.9269319772720336,1.0,0.0,3.0,1.0,0.0
