time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9138457775115968,0.3177640736103058,0.2866690754890442,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.989294409751892,0.3998777866363525,0.378896564245224,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9798694849014282,0.3863088488578796,0.2705573439598083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9598915576934814,0.362466424703598,0.3437682688236236,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7867514491081238,0.2016287297010421,0.9124822616577148,284.8978271484375,284.95001220703125,297.7567138671875,295.6097106933594,297.4496765136719,295.1933288574219,284.9013671875,1.0,0.4787361323833465,0.8587766289710999,0.8587766289710999,1.0,1.0,-2.632018804550171,1.195831298828125,1.436187505722046,0.6005124449729919,0.8730300664901733,0.8730300664901733,0.0,87.02999114990234,107.0,60588.71875,0.0,1426.2481689453125,1.0,279.45684814453125,283.42449951171875,298.62896728515625,302.57525634765625,293.1499938964844,293.1499938964844,279.75,38794.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424389958381653,1.0,0.0,0.0,3.6469860076904297,3.647010564804077,8.874860100149817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7197265625,0.0,1550.7061767578125,1895.4371337890625,0.0,2864.510986328125,0.9070364236831664,1.0,0.0,3.0,1.0,0.0
17750640,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9138457775115968,0.3177640736103058,0.2866690754890442,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.989294409751892,0.3998777866363525,0.378896564245224,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9798694849014282,0.3863088488578796,0.2705573439598083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9598915576934814,0.362466424703598,0.3437682688236236,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7867514491081238,0.2016287297010421,0.9124822616577148,284.8978271484375,284.95001220703125,297.7567138671875,295.6097106933594,297.4496765136719,295.1933288574219,284.9013671875,1.0,0.4787361323833465,0.8587766289710999,0.8587766289710999,1.0,1.0,-2.632018804550171,1.195831298828125,1.436187505722046,0.6005124449729919,0.8730300664901733,0.8730300664901733,0.0,87.02999114990234,107.0,60588.71875,0.0,1426.2481689453125,1.0,279.45684814453125,283.42449951171875,298.62896728515625,302.57525634765625,293.1499938964844,293.1499938964844,279.75,38794.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424389958381653,1.0,0.0,0.0,3.6469860076904297,3.647010564804077,8.874860100149817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7197265625,0.0,1550.7061767578125,1895.4371337890625,0.0,2864.510986328125,0.9070364236831664,1.0,0.0,3.0,1.0,0.0
17750700,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9028691053390504,0.3181023001670837,0.2868630588054657,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.980287492275238,0.4005978405475616,0.379499226808548,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9697904586791992,0.3867236673831939,0.2707701027393341,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9487215876579284,0.3630603849887848,0.3442699909210205,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7779703140258789,0.2018195837736129,0.9134535193443298,285.0312194824219,284.95001220703125,297.7784423828125,295.6191711425781,297.4598693847656,295.19384765625,285.0361328125,1.0,0.4814217388629913,0.8578202128410339,0.8578202128410339,1.0,1.0,-2.6349964141845703,1.197171330451965,1.4378252029418943,0.6011631488800049,0.9658767580986024,0.9658767580986024,0.0,90.06797790527344,107.0,59968.4453125,0.0,1443.864990234375,1.0,279.70220947265625,283.56817626953125,298.5869140625,302.3798217773437,293.1499938964844,293.1499938964844,279.75,33946.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363757729530334,1.0,0.0,0.0,3.700356960296631,3.700381278991699,9.136514336205436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.8466796875,0.0,1574.3404541015625,1895.4371337890625,0.0,2807.87353515625,0.9170371294021606,1.0,0.0,3.0,1.0,0.0
17750760,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8905717730522156,0.3185997903347015,0.2874327301979065,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9682527184486388,0.4014679491519928,0.3804435729980469,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9566137194633484,0.3873116075992584,0.2712678909301758,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9345742464065552,0.3637988269329071,0.3450895547866821,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7675780653953552,0.2020968347787857,0.9153376817703248,285.0260925292969,284.95001220703125,297.8005065917969,295.62896728515625,297.4710388183594,295.1959228515625,285.0242004394531,1.0,0.4851741790771484,0.8568119406700134,0.8568119406700134,1.0,1.0,-2.640660047531128,1.1998023986816406,1.4408577680587769,0.6025323867797852,0.9902450442314148,0.9902450442314148,0.0,94.17658996582033,125.0,60262.765625,0.0,1469.960205078125,1.0,279.7430114746094,283.5538330078125,298.6091613769531,302.46075439453125,293.1499938964844,293.1499938964844,279.45001220703125,32805.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347708582878113,1.0,0.0,0.0,3.7818660736083984,3.781890869140625,9.54345296122483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.8994140625,0.0,1660.1199951171875,1895.4371337890625,0.0,2792.90087890625,0.932652235031128,1.0,0.0,3.0,1.0,0.0
17750820,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8595588803291321,0.3183802366256714,0.2879745364189148,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.932515025138855,0.4021939635276794,0.3818567395210266,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9192969799041748,0.3873814940452575,0.2718708515167236,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.899113118648529,0.3643751740455627,0.3463316857814789,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7421820759773254,0.2020869851112365,0.918234407901764,284.8969421386719,284.95001220703125,297.845703125,295.6495056152344,297.489013671875,295.191162109375,284.9003601074219,1.0,0.4945993423461914,0.8547953367233276,0.8547953367233276,1.0,1.0,-2.6487138271331787,1.203445553779602,1.4452682733535769,0.6045259237289429,0.8841480612754822,0.8841480612754822,0.0,106.06693267822266,143.0,61144.5390625,0.0,1534.55615234375,1.0,279.4565734863281,283.4126892089844,298.6716003417969,302.6517944335937,293.1499938964844,293.1499938964844,279.75,38478.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843085527420044,1.0,0.0,0.0,3.6911733150482178,3.691198110580444,9.09121979475458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4013671875,0.0,1598.2103271484375,1895.4371337890625,0.0,2870.556396484375,0.9165144562721252,1.0,0.0,3.0,1.0,0.0
17750880,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8595588803291321,0.3183802366256714,0.2879745364189148,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.932515025138855,0.4021939635276794,0.3818567395210266,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9192969799041748,0.3873814940452575,0.2718708515167236,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.899113118648529,0.3643751740455627,0.3463316857814789,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7421820759773254,0.2020869851112365,0.918234407901764,284.8969421386719,284.95001220703125,297.845703125,295.6495056152344,297.489013671875,295.191162109375,284.9003601074219,1.0,0.4945993423461914,0.8547953367233276,0.8547953367233276,1.0,1.0,-2.6487138271331787,1.203445553779602,1.4452682733535769,0.6045259237289429,0.8841480612754822,0.8841480612754822,0.0,106.06693267822266,143.0,61144.5390625,0.0,1534.55615234375,1.0,279.4565734863281,283.4126892089844,298.6716003417969,302.6517944335937,293.1499938964844,293.1499938964844,279.75,38478.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843085527420044,1.0,0.0,0.0,3.6911733150482178,3.691198110580444,9.09121979475458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4013671875,0.0,1598.2103271484375,1895.4371337890625,0.0,2870.556396484375,0.9165144562721252,1.0,0.0,3.0,1.0,0.0
17750940,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8322055339813232,0.3189880549907684,0.2887803614139557,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8984290361404419,0.4035736322402954,0.3834742605686188,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.886808454990387,0.3882690668106079,0.2726897895336151,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8690286874771118,0.3655888140201568,0.3478007018566131,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7193736433982849,0.2023553550243377,0.921485424041748,285.0311889648437,284.95001220703125,297.89239501953125,295.6714172363281,297.51092529296875,295.1922302246094,285.0294189453125,1.0,0.5056850910186768,0.8527787923812866,0.8527787923812866,1.0,1.0,-2.6582746505737305,1.207847237586975,1.4504272937774658,0.6067647933959961,1.0,1.0,0.0,120.34751892089844,161.0,60799.22265625,0.0,1612.4991455078125,1.0,279.7435607910156,283.5482788085937,298.653076171875,302.5387878417969,293.1499938964844,293.1499938964844,279.45001220703125,32896.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357172608375549,1.0,0.0,0.0,3.821408748626709,3.821433782577514,9.744067028805148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.427734375,0.0,1708.0467529296875,1895.4371337890625,0.0,2801.729248046875,0.9414997696876526,1.0,0.0,3.0,1.0,0.0
17751000,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8322055339813232,0.3189880549907684,0.2887803614139557,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8984290361404419,0.4035736322402954,0.3834742605686188,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.886808454990387,0.3882690668106079,0.2726897895336151,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8690286874771118,0.3655888140201568,0.3478007018566131,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7193736433982849,0.2023553550243377,0.921485424041748,285.0311889648437,284.95001220703125,297.89239501953125,295.6714172363281,297.51092529296875,295.1922302246094,285.0294189453125,1.0,0.5056850910186768,0.8527787923812866,0.8527787923812866,1.0,1.0,-2.6582746505737305,1.207847237586975,1.4504272937774658,0.6067647933959961,1.0,1.0,0.0,120.34751892089844,161.0,60799.22265625,0.0,1612.4991455078125,1.0,279.7435607910156,283.5482788085937,298.653076171875,302.5387878417969,293.1499938964844,293.1499938964844,279.45001220703125,32896.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357172608375549,1.0,0.0,0.0,3.821408748626709,3.821433782577514,9.744067028805148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.427734375,0.0,1708.0467529296875,1895.4371337890625,0.0,2801.729248046875,0.9414997696876526,1.0,0.0,3.0,1.0,0.0
17751060,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8073345422744751,0.3185755610466003,0.2893140614032745,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8701145052909851,0.4041010737419128,0.3848774433135986,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8588774800300598,0.3882553577423095,0.2733655571937561,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.842852771282196,0.3660728931427002,0.3491324186325073,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965057849884033,0.2021679133176803,0.9244020581245422,284.8948669433594,284.95001220703125,297.9406433105469,295.6947326660156,297.5296325683594,295.1863098144531,284.897705078125,1.0,0.517676055431366,0.8505668640136719,0.8505668640136719,1.0,1.0,-2.6665263175964355,1.2115544080734253,1.4549719095230105,0.6087710857391357,0.8958989381790161,0.8958989381790161,0.0,136.63613891601562,164.0,61756.86328125,0.0,1698.2210693359375,1.0,279.4569396972656,283.3984069824219,298.7170104980469,302.7356872558594,293.1499938964844,293.1499938964844,279.75,38263.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440890312194824,1.0,0.0,0.0,3.7423603534698486,3.7423856258392334,9.345111493530568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6552734375,0.0,1655.7335205078125,1895.4371337890625,0.0,2879.94189453125,0.9276069402694702,1.0,0.0,3.0,1.0,0.0
17751120,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8073345422744751,0.3185755610466003,0.2893140614032745,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8701145052909851,0.4041010737419128,0.3848774433135986,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8588774800300598,0.3882553577423095,0.2733655571937561,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.842852771282196,0.3660728931427002,0.3491324186325073,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6965057849884033,0.2021679133176803,0.9244020581245422,284.8948669433594,284.95001220703125,297.9406433105469,295.6947326660156,297.5296325683594,295.1863098144531,284.897705078125,1.0,0.517676055431366,0.8505668640136719,0.8505668640136719,1.0,1.0,-2.6665263175964355,1.2115544080734253,1.4549719095230105,0.6087710857391357,0.8958989381790161,0.8958989381790161,0.0,136.63613891601562,164.0,61756.86328125,0.0,1698.2210693359375,1.0,279.4569396972656,283.3984069824219,298.7170104980469,302.7356872558594,293.1499938964844,293.1499938964844,279.75,38263.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440890312194824,1.0,0.0,0.0,3.7423603534698486,3.7423856258392334,9.345111493530568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6552734375,0.0,1655.7335205078125,1895.4371337890625,0.0,2879.94189453125,0.9276069402694702,1.0,0.0,3.0,1.0,0.0
17751180,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7925038933753967,0.3190690279006958,0.289867103099823,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8550936579704285,0.4053438901901245,0.3862127959728241,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8441280126571655,0.3890902101993561,0.2740408778190613,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8291264772415161,0.3672224879264831,0.3503983914852142,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6832529306411743,0.2023040205240249,0.9263667464256288,285.03594970703125,284.95001220703125,297.990478515625,295.7194519042969,297.5526428222656,295.1868896484375,285.0351867675781,1.0,0.52543044090271,0.8483549952507019,0.8483549952507019,1.0,1.0,-2.673485040664673,1.2146559953689575,1.4588289260864258,0.6103082895278931,1.0,1.0,0.0,147.5844268798828,152.0,61275.1796875,0.0,1758.2174072265625,1.0,279.7435302734375,283.5443725585937,298.70074462890625,302.6185913085937,293.1499938964844,293.1499938964844,279.45001220703125,33462.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366912007331848,1.0,0.0,0.0,3.8538312911987305,3.8538568019866943,9.910114613376209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.232421875,0.0,1751.9376220703125,1895.4371337890625,0.0,2810.817138671875,0.949165105819702,1.0,0.0,3.0,1.0,0.0
17751240,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7925038933753967,0.3190690279006958,0.289867103099823,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8550936579704285,0.4053438901901245,0.3862127959728241,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8441280126571655,0.3890902101993561,0.2740408778190613,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8291264772415161,0.3672224879264831,0.3503983914852142,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6832529306411743,0.2023040205240249,0.9263667464256288,285.03594970703125,284.95001220703125,297.990478515625,295.7194519042969,297.5526428222656,295.1868896484375,285.0351867675781,1.0,0.52543044090271,0.8483549952507019,0.8483549952507019,1.0,1.0,-2.673485040664673,1.2146559953689575,1.4588289260864258,0.6103082895278931,1.0,1.0,0.0,147.5844268798828,152.0,61275.1796875,0.0,1758.2174072265625,1.0,279.7435302734375,283.5443725585937,298.70074462890625,302.6185913085937,293.1499938964844,293.1499938964844,279.45001220703125,33462.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366912007331848,1.0,0.0,0.0,3.8538312911987305,3.8538568019866943,9.910114613376209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.232421875,0.0,1751.9376220703125,1895.4371337890625,0.0,2810.817138671875,0.949165105819702,1.0,0.0,3.0,1.0,0.0
17751300,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7905621528625488,0.3190096020698547,0.2901026904582977,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8533254861831665,0.4057195484638214,0.3868298828601837,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8423039317131042,0.3892339169979095,0.2743533253669739,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8275063633918762,0.3675829768180847,0.3509814441204071,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6814812421798706,0.2022686749696731,0.9269806146621704,284.8896789550781,284.95001220703125,298.0159912109375,295.7323608398437,297.5634155273437,295.1853942871094,284.881591796875,1.0,0.5265547037124634,0.8472490310668945,0.8472490310668945,1.0,1.0,-2.67633056640625,1.215877652168274,1.4604527950286863,0.6109957695007324,0.924451231956482,0.924451231956482,0.0,149.3084716796875,152.0,62381.5546875,0.0,1770.2735595703125,1.0,279.49346923828125,283.3731689453125,298.76568603515625,302.8628845214844,293.1499938964844,293.1499938964844,279.45001220703125,36011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428865671157837,1.0,0.0,0.0,3.854609727859497,3.854635715484619,9.914118663800764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.958984375,0.0,1773.032958984375,1895.4371337890625,0.0,2868.69580078125,0.9495588541030884,1.0,0.0,3.0,1.0,0.0
17751360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7901946306228638,0.3186881840229034,0.2898764908313751,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8533029556274414,0.4058520197868347,0.387021005153656,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8421189785003662,0.3891121745109558,0.2743207514286041,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8274986743927002,0.3677207231521606,0.3511728942394256,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6811921000480652,0.2020941823720932,0.926407516002655,284.8899230957031,284.95001220703125,298.0419311523437,295.74566650390625,297.5730895996094,295.1815490722656,284.8931884765625,1.0,0.5264037251472473,0.8461406826972961,0.8461406826972961,1.0,1.0,-2.6757946014404297,1.2154653072357178,1.4603294134140017,0.6107686758041382,0.9015831351280212,0.9015831351280212,0.0,149.41064453125,140.0,62181.83203125,0.0,1769.9456787109375,1.0,279.4560852050781,283.38555908203125,298.76678466796875,302.8150329589844,293.1499938964844,293.1499938964844,279.1499938964844,38410.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446413278579712,1.0,0.0,0.0,3.7788565158844,3.7788820266723633,9.528270084047108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.8154296875,0.0,1699.9833984375,1895.4371337890625,0.0,2885.1083984375,0.9357259273529052,1.0,0.0,3.0,1.0,0.0
17751420,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7943733930587769,0.3182766437530517,0.2892611622810364,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8582949042320251,0.4062430262565613,0.3871670663356781,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8465896844863892,0.3890346884727478,0.2740906476974487,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8321214318275452,0.3681106865406036,0.3513253331184387,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6848683953285217,0.2017935961484909,0.9242161512374878,284.8902587890625,284.95001220703125,298.0950927734375,295.7734375,297.593994140625,295.1756896972656,284.8927307128906,1.0,0.5234119892120361,0.8439239263534546,0.8439239263534546,1.0,1.0,-2.67250394821167,1.2135825157165527,1.4589214324951172,0.6096387505531311,0.8355485200881958,0.8355485200881958,0.0,145.76654052734375,128.0,62231.203125,0.0,1748.4864501953125,1.0,279.1578063964844,283.3711242675781,298.77587890625,302.8369140625,293.1499938964844,293.1499938964844,279.45001220703125,41008.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847606360912323,1.0,0.0,0.0,3.529259204864502,3.529282808303833,8.311136525662732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.197265625,0.0,1439.17626953125,1895.4371337890625,0.0,2912.856689453125,0.8835263848304749,1.0,0.0,3.0,1.0,0.0
17751480,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7943733930587769,0.3182766437530517,0.2892611622810364,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8582949042320251,0.4062430262565613,0.3871670663356781,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8465896844863892,0.3890346884727478,0.2740906476974487,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8321214318275452,0.3681106865406036,0.3513253331184387,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6848683953285217,0.2017935961484909,0.9242161512374878,284.8902587890625,284.95001220703125,298.0950927734375,295.7734375,297.593994140625,295.1756896972656,284.8927307128906,1.0,0.5234119892120361,0.8439239263534546,0.8439239263534546,1.0,1.0,-2.67250394821167,1.2135825157165527,1.4589214324951172,0.6096387505531311,0.8355485200881958,0.8355485200881958,0.0,145.76654052734375,128.0,62231.203125,0.0,1748.4864501953125,1.0,279.1578063964844,283.3711242675781,298.77587890625,302.8369140625,293.1499938964844,293.1499938964844,279.45001220703125,41008.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847606360912323,1.0,0.0,0.0,3.529259204864502,3.529282808303833,8.311136525662732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.197265625,0.0,1439.17626953125,1895.4371337890625,0.0,2912.856689453125,0.8835263848304749,1.0,0.0,3.0,1.0,0.0
17751540,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8060457706451416,0.3191742300987243,0.2895388901233673,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8709129691123962,0.4077576994895935,0.3880584239959717,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8584955930709839,0.3902164697647095,0.2745015919208526,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8436850905418396,0.3695422410964966,0.3521523177623749,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6949437856674194,0.2021525502204895,0.9236507415771484,285.0013732910156,284.95001220703125,298.1499938964844,295.8027648925781,297.6214599609375,295.1803283691406,285.00067138671875,1.0,0.5184332728385925,0.8417072296142578,0.8417072296142578,1.0,1.0,-2.674710750579834,1.2143744230270386,1.460336208343506,0.6098694205284119,0.9307616353034972,0.9307616353034972,0.0,137.92538452148438,116.0,61803.8359375,0.0,1715.9827880859375,1.0,279.4415283203125,283.48876953125,298.77154541015625,302.7224426269531,293.1499938964844,293.1499938964844,279.1499938964844,33728.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374268412590027,1.0,0.0,0.0,3.649685859680176,3.649709463119507,8.888004003893002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.8876953125,0.0,1515.8271484375,1895.4371337890625,0.0,2817.683837890625,0.9033119082450868,1.0,0.0,3.0,1.0,0.0
17751600,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8060457706451416,0.3191742300987243,0.2895388901233673,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8709129691123962,0.4077576994895935,0.3880584239959717,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8584955930709839,0.3902164697647095,0.2745015919208526,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8436850905418396,0.3695422410964966,0.3521523177623749,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6949437856674194,0.2021525502204895,0.9236507415771484,285.0013732910156,284.95001220703125,298.1499938964844,295.8027648925781,297.6214599609375,295.1803283691406,285.00067138671875,1.0,0.5184332728385925,0.8417072296142578,0.8417072296142578,1.0,1.0,-2.674710750579834,1.2143744230270386,1.460336208343506,0.6098694205284119,0.9307616353034972,0.9307616353034972,0.0,137.92538452148438,116.0,61803.8359375,0.0,1715.9827880859375,1.0,279.4415283203125,283.48876953125,298.77154541015625,302.7224426269531,293.1499938964844,293.1499938964844,279.1499938964844,33728.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374268412590027,1.0,0.0,0.0,3.649685859680176,3.649709463119507,8.888004003893002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.8876953125,0.0,1515.8271484375,1895.4371337890625,0.0,2817.683837890625,0.9033119082450868,1.0,0.0,3.0,1.0,0.0
17751660,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8200526237487793,0.3191961348056793,0.2894246876239776,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8873677849769592,0.4085685014724731,0.3886477649211883,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.874131977558136,0.3905977010726928,0.2746559083461761,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8588615655899048,0.3703499436378479,0.3527209460735321,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7079818248748779,0.2022298127412796,0.922710418701172,284.9147644042969,284.95001220703125,298.2059326171875,295.8330078125,297.64599609375,295.1788024902344,284.9168395996094,1.0,0.5122401714324951,0.8397043943405151,0.8397043943405151,1.0,1.0,-2.6750264167785645,1.2142457962036133,1.4607807397842407,0.6097467541694641,0.8512760400772095,0.8512760400772095,0.0,128.67062377929688,104.0,62379.69140625,0.0,1674.2376708984375,1.0,279.1578369140625,283.3894958496094,298.8434753417969,302.9028625488281,293.1499938964844,293.1499938964844,279.45001220703125,38729.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433148264884949,1.0,0.0,0.0,3.5228567123413086,3.5228800773620605,8.281009513666504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4296875,0.0,1415.9744873046875,1895.4371337890625,0.0,2872.700927734375,0.8796844482421875,1.0,0.0,3.0,1.0,0.0
17751720,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8200526237487793,0.3191961348056793,0.2894246876239776,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8873677849769592,0.4085685014724731,0.3886477649211883,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.874131977558136,0.3905977010726928,0.2746559083461761,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8588615655899048,0.3703499436378479,0.3527209460735321,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7079818248748779,0.2022298127412796,0.922710418701172,284.9147644042969,284.95001220703125,298.2059326171875,295.8330078125,297.64599609375,295.1788024902344,284.9168395996094,1.0,0.5122401714324951,0.8397043943405151,0.8397043943405151,1.0,1.0,-2.6750264167785645,1.2142457962036133,1.4607807397842407,0.6097467541694641,0.8512760400772095,0.8512760400772095,0.0,128.67062377929688,104.0,62379.69140625,0.0,1674.2376708984375,1.0,279.1578369140625,283.3894958496094,298.8434753417969,302.9028625488281,293.1499938964844,293.1499938964844,279.45001220703125,38729.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433148264884949,1.0,0.0,0.0,3.5228567123413086,3.5228800773620605,8.281009513666504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4296875,0.0,1415.9744873046875,1895.4371337890625,0.0,2872.700927734375,0.8796844482421875,1.0,0.0,3.0,1.0,0.0
17751780,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8382452726364136,0.3200515210628509,0.2895764410495758,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9098322987556458,0.4100683033466339,0.3894418776035309,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8956083059310913,0.3917544782161712,0.2749883532524109,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8798330426216125,0.3717915415763855,0.3534749448299408,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7241607308387756,0.2026877850294113,0.922207772731781,285.0132141113281,284.95001220703125,298.2621765136719,295.8634338378906,297.6739196777344,295.1831970214844,285.0106811523437,1.0,0.5053216814994812,0.8377016186714172,0.8377016186714172,1.0,1.0,-2.676858901977539,1.2148752212524414,1.4619836807250977,0.6098963618278503,0.9489666819572448,0.9489666819572448,0.0,118.04269409179688,92.0,62082.98046875,0.0,1628.38818359375,1.0,279.4423217773437,283.4921875,298.84149169921875,302.80963134765625,293.1499938964844,293.1499938964844,279.1499938964844,32799.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354248404502869,1.0,0.0,0.0,3.666452407836914,3.666476011276245,8.969855116447434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.3154296875,0.0,1527.4925537109375,1895.4371337890625,0.0,2799.0009765625,0.9063897132873536,1.0,0.0,3.0,1.0,0.0
17751840,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8382452726364136,0.3200515210628509,0.2895764410495758,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9098322987556458,0.4100683033466339,0.3894418776035309,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8956083059310913,0.3917544782161712,0.2749883532524109,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8798330426216125,0.3717915415763855,0.3534749448299408,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7241607308387756,0.2026877850294113,0.922207772731781,285.0132141113281,284.95001220703125,298.2621765136719,295.8634338378906,297.6739196777344,295.1831970214844,285.0106811523437,1.0,0.5053216814994812,0.8377016186714172,0.8377016186714172,1.0,1.0,-2.676858901977539,1.2148752212524414,1.4619836807250977,0.6098963618278503,0.9489666819572448,0.9489666819572448,0.0,118.04269409179688,92.0,62082.98046875,0.0,1628.38818359375,1.0,279.4423217773437,283.4921875,298.84149169921875,302.80963134765625,293.1499938964844,293.1499938964844,279.1499938964844,32799.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354248404502869,1.0,0.0,0.0,3.666452407836914,3.666476011276245,8.969855116447434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.3154296875,0.0,1527.4925537109375,1895.4371337890625,0.0,2799.0009765625,0.9063897132873536,1.0,0.0,3.0,1.0,0.0
17751900,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.849148690700531,0.3201002478599548,0.2896414399147033,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9243670105934144,0.4105086922645569,0.3898398876190185,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9085274934768676,0.3919834494590759,0.2751537263393402,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8924270272254944,0.3722362816333771,0.3538582921028137,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7332324981689453,0.2027842998504638,0.9220770001411438,284.87518310546875,284.95001220703125,298.2903747558594,295.8786926269531,297.6865539550781,295.18292236328125,284.8705139160156,1.0,0.5017191767692566,0.8367002010345459,0.8367002010345459,1.0,1.0,-2.677922248840332,1.2152431011199951,1.462679147720337,0.6100797653198242,0.8564122915267944,0.8564122915267944,0.0,112.54144287109376,92.0,62940.9765625,0.0,1604.7884521484375,1.0,279.1972961425781,283.3384704589844,298.9086303710937,303.04913330078125,293.1499938964844,293.1499938964844,279.1499938964844,37271.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412830233573914,1.0,0.0,0.0,3.637812376022339,3.637836456298828,8.830267574921891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.525390625,0.0,1529.13330078125,1895.4371337890625,0.0,2853.704833984375,0.9010961651802064,1.0,0.0,3.0,1.0,0.0
17751960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8605053424835205,0.3200040161609649,0.2893587052822113,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9395440816879272,0.4108085632324219,0.389923632144928,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9229397773742676,0.3920606970787048,0.2750598490238189,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9054580926895142,0.3725504279136657,0.3539560437202453,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7425915002822876,0.2027919590473175,0.9211890697479248,284.907958984375,284.95001220703125,298.31866455078125,295.8940124511719,297.6983337402344,295.1810302734375,284.9104919433594,1.0,0.4979182481765747,0.835669994354248,0.835669994354248,1.0,1.0,-2.6766223907470703,1.2144677639007568,1.462154746055603,0.6096149682998657,0.8568778038024902,0.8568778038024902,0.0,107.2296142578125,80.0,62705.5390625,0.0,1578.7103271484375,1.0,279.15789794921875,283.3773498535156,298.9097595214844,302.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,38588.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424129486083984,1.0,0.0,0.0,3.55076265335083,3.550786256790161,8.412723104811448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.318359375,0.0,1444.38037109375,1895.4371337890625,0.0,2864.267333984375,0.8856527209281921,1.0,0.0,3.0,1.0,0.0
17752020,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8921189308166504,0.3208611607551574,0.2894537448883056,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9758676290512084,0.4122906029224396,0.3906438648700714,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9609814286231996,0.3932067155838012,0.275340586900711,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9437094926834106,0.3739881813526153,0.3546521365642547,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7685535550117493,0.2032759934663772,0.9206078052520752,285.0117492675781,284.95001220703125,298.3753662109375,295.9247436523437,297.7262878417969,295.18511962890625,285.0093078613281,1.0,0.4902135729789734,0.8336095809936523,0.8336095809936523,1.0,1.0,-2.6780712604522705,1.2148959636688232,1.4631751775741575,0.6096364259719849,0.9558064937591552,0.9558064937591552,0.0,95.68611907958984,83.0,62382.21875,0.0,1528.0540771484375,1.0,279.4425354003906,283.4850769042969,298.9043273925781,302.8930053710937,293.1499938964844,293.1499938964844,279.1499938964844,32841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347762823104858,1.0,0.0,0.0,3.690734624862671,3.690758466720581,9.089059744837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0029296875,0.0,1555.0662841796875,1895.4371337890625,0.0,2792.951171875,0.9118981957435608,1.0,0.0,3.0,1.0,0.0
17752080,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8921189308166504,0.3208611607551574,0.2894537448883056,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9758676290512084,0.4122906029224396,0.3906438648700714,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9609814286231996,0.3932067155838012,0.275340586900711,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9437094926834106,0.3739881813526153,0.3546521365642547,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7685535550117493,0.2032759934663772,0.9206078052520752,285.0117492675781,284.95001220703125,298.3753662109375,295.9247436523437,297.7262878417969,295.18511962890625,285.0093078613281,1.0,0.4902135729789734,0.8336095809936523,0.8336095809936523,1.0,1.0,-2.6780712604522705,1.2148959636688232,1.4631751775741575,0.6096364259719849,0.9558064937591552,0.9558064937591552,0.0,95.68611907958984,83.0,62382.21875,0.0,1528.0540771484375,1.0,279.4425354003906,283.4850769042969,298.9043273925781,302.8930053710937,293.1499938964844,293.1499938964844,279.1499938964844,32841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347762823104858,1.0,0.0,0.0,3.690734624862671,3.690758466720581,9.089059744837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0029296875,0.0,1555.0662841796875,1895.4371337890625,0.0,2792.951171875,0.9118981957435608,1.0,0.0,3.0,1.0,0.0
17752140,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.91153085231781,0.3208253383636474,0.2894496619701385,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.993422508239746,0.4130201935768127,0.3913296461105346,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9804418087005616,0.3935190737247467,0.2755720019340515,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.965418577194214,0.3747535049915313,0.355349600315094,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.784745454788208,0.2034002095460891,0.9206798672676086,284.90594482421875,284.95001220703125,298.43231201171875,295.9555969238281,297.75079345703125,295.18280029296875,284.9088439941406,1.0,0.4870062470436096,0.8315491676330566,0.8315491676330566,1.0,1.0,-2.6800966262817383,1.215576171875,1.4645204544067385,0.6099007725715637,0.8620228171348572,0.8620228171348572,0.0,90.1139144897461,101.0,63058.1640625,0.0,1505.40869140625,1.0,279.1573791503906,283.3692321777344,298.97186279296875,303.07672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841823399066925,1.0,0.0,0.0,3.576722383499145,3.576745986938477,8.536183599971991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8154296875,0.0,1472.233642578125,1895.4371337890625,0.0,2858.755615234375,0.8914430737495422,1.0,0.0,3.0,1.0,0.0
17752200,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.91153085231781,0.3208253383636474,0.2894496619701385,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.993422508239746,0.4130201935768127,0.3913296461105346,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9804418087005616,0.3935190737247467,0.2755720019340515,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.965418577194214,0.3747535049915313,0.355349600315094,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.784745454788208,0.2034002095460891,0.9206798672676086,284.90594482421875,284.95001220703125,298.43231201171875,295.9555969238281,297.75079345703125,295.18280029296875,284.9088439941406,1.0,0.4870062470436096,0.8315491676330566,0.8315491676330566,1.0,1.0,-2.6800966262817383,1.215576171875,1.4645204544067385,0.6099007725715637,0.8620228171348572,0.8620228171348572,0.0,90.1139144897461,101.0,63058.1640625,0.0,1505.40869140625,1.0,279.1573791503906,283.3692321777344,298.97186279296875,303.07672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841823399066925,1.0,0.0,0.0,3.576722383499145,3.576745986938477,8.536183599971991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8154296875,0.0,1472.233642578125,1895.4371337890625,0.0,2858.755615234375,0.8914430737495422,1.0,0.0,3.0,1.0,0.0
17752260,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9005482792854309,0.3216399550437927,0.2900741696357727,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9846533536911012,0.414462685585022,0.3926001489162445,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9702602624893188,0.394637793302536,0.2762709558010101,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9545004367828368,0.3761664032936096,0.356614202260971,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7757394909858704,0.2038479000329971,0.922787308692932,285.017822265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7786865234375,295.1863098144531,285.015625,1.0,0.490903228521347,0.8295004367828369,0.8295004367828369,1.0,1.0,-2.687255859375,1.2187672853469849,1.4684885740280151,0.6113666892051697,0.9677518010139464,0.9677518010139464,0.0,93.60032653808594,119.0,62824.4453125,0.0,1531.293212890625,1.0,279.4427490234375,283.48291015625,298.9672241210937,302.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,32742.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343778848648071,1.0,0.0,0.0,3.7189786434173584,3.719002723693848,9.228702424479708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.6494140625,0.0,1586.4381103515625,1895.4371337890625,0.0,2789.236083984375,0.9182367920875548,1.0,0.0,3.0,1.0,0.0
17752320,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9005482792854309,0.3216399550437927,0.2900741696357727,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9846533536911012,0.414462685585022,0.3926001489162445,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9702602624893188,0.394637793302536,0.2762709558010101,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9545004367828368,0.3761664032936096,0.356614202260971,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7757394909858704,0.2038479000329971,0.922787308692932,285.017822265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7786865234375,295.1863098144531,285.015625,1.0,0.490903228521347,0.8295004367828369,0.8295004367828369,1.0,1.0,-2.687255859375,1.2187672853469849,1.4684885740280151,0.6113666892051697,0.9677518010139464,0.9677518010139464,0.0,93.60032653808594,119.0,62824.4453125,0.0,1531.293212890625,1.0,279.4427490234375,283.48291015625,298.9672241210937,302.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,32742.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343778848648071,1.0,0.0,0.0,3.7189786434173584,3.719002723693848,9.228702424479708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.6494140625,0.0,1586.4381103515625,1895.4371337890625,0.0,2789.236083984375,0.9182367920875548,1.0,0.0,3.0,1.0,0.0
17752380,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8726730346679688,0.3214397728443146,0.2905261218547821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9564095735549928,0.4150668382644653,0.3937960863113403,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9390719532966614,0.3948184847831726,0.2768775522708893,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.922264277935028,0.3768096268177032,0.35782590508461,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7526795864105225,0.2038298100233078,0.9252012372016908,284.90557861328125,284.95001220703125,298.5466613769531,296.0175476074219,297.8026428222656,295.1825561523437,284.9086303710937,1.0,0.4987333416938782,0.8274516463279724,0.8274516463279724,1.0,1.0,-2.6943275928497314,1.2218739986419678,1.4724535942077637,0.6129624247550964,0.8721422553062439,0.8721422553062439,0.0,103.41708374023438,137.0,63660.66796875,0.0,1586.2554931640625,1.0,279.1571044921875,283.3582458496094,299.0362854003906,303.1783752441406,293.1499938964844,293.1499938964844,279.45001220703125,38368.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419144749641418,1.0,0.0,0.0,3.619814872741699,3.619838953018189,8.74311126608518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2080078125,0.0,1517.422119140625,1895.4371337890625,0.0,2859.607177734375,0.9007448554039,1.0,0.0,3.0,1.0,0.0
