time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8726730346679688,0.3214397728443146,0.2905261218547821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9564095735549928,0.4150668382644653,0.3937960863113403,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9390719532966614,0.3948184847831726,0.2768775522708893,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.922264277935028,0.3768096268177032,0.35782590508461,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7526795864105225,0.2038298100233078,0.9252012372016908,284.90557861328125,284.95001220703125,298.5466613769531,296.0175476074219,297.8026428222656,295.1825561523437,284.9086303710937,1.0,0.4987333416938782,0.8274516463279724,0.8274516463279724,1.0,1.0,-2.6943275928497314,1.2218739986419678,1.4724535942077637,0.6129624247550964,0.8721422553062439,0.8721422553062439,0.0,103.41708374023438,137.0,63660.66796875,0.0,1586.2554931640625,1.0,279.1571044921875,283.3582458496094,299.0362854003906,303.1783752441406,293.1499938964844,293.1499938964844,279.45001220703125,38368.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419144749641418,1.0,0.0,0.0,3.619814872741699,3.619838953018189,8.74311126608518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2080078125,0.0,1517.422119140625,1895.4371337890625,0.0,2859.607177734375,0.9007448554039,1.0,0.0,3.0,1.0,0.0
17752500,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8578241467475891,0.3216786980628967,0.2907542288303375,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9384905695915222,0.4156392514705658,0.3943847119808197,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9205681085586548,0.3952205181121826,0.2771772444248199,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9048972725868224,0.3773739635944366,0.3584262132644653,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7405649423599243,0.2039197087287902,0.9263380169868468,285.0330505371094,284.95001220703125,298.5753479003906,296.0330505371094,297.8158264160156,295.18280029296875,285.0372314453125,1.0,0.5035286545753479,0.8264272809028625,0.8264272809028625,1.0,1.0,-2.697751760482788,1.2233878374099731,1.474363923072815,0.6136530041694641,0.9627480506896972,0.9627480506896972,0.0,109.72013854980467,137.0,63101.484375,0.0,1620.1021728515625,1.0,279.40167236328125,283.4952697753906,299.00323486328125,302.99383544921875,293.1499938964844,293.1499938964844,279.45001220703125,33681.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362424373626709,1.0,0.0,0.0,3.6782515048980713,3.678275346755981,9.027679084283592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7587890625,0.0,1547.3466796875,1895.4371337890625,0.0,2806.62939453125,0.9118179082870485,1.0,0.0,3.0,1.0,0.0
17752560,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8447310924530029,0.322070300579071,0.2913278043270111,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9214181303977966,0.4163638949394226,0.395293116569519,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9043779969215392,0.3957819044589996,0.2777363657951355,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8903439044952393,0.3780726194381714,0.3593152165412903,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7297474145889282,0.2040887027978897,0.928234338760376,285.0235595703125,284.95001220703125,298.60406494140625,296.048583984375,297.8298034667969,295.1844787597656,285.0216064453125,1.0,0.50884610414505,0.8253046870231628,0.8253046870231628,1.0,1.0,-2.70354962348938,1.2260288000106812,1.4775207042694092,0.6149712204933167,0.9839265942573548,0.9839265942573548,0.0,116.4091339111328,155.0,63439.109375,0.0,1659.24169921875,1.0,279.4428405761719,283.4775085449219,299.0313720703125,303.0853576660156,293.1499938964844,293.1499938964844,279.1499938964844,32703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349219560623169,1.0,0.0,0.0,3.7604012489318848,3.760425567626953,9.435428864890129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.431640625,0.0,1634.084716796875,1895.4371337890625,0.0,2794.309814453125,0.9277066588401794,1.0,0.0,3.0,1.0,0.0
17752620,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8190965056419373,0.3216976821422577,0.2918460667133331,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8898557424545288,0.4168227612972259,0.3965857326984405,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8745824098587036,0.3958091735839844,0.2784090638160705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8617229461669922,0.378563642501831,0.3606165051460266,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.707181990146637,0.2038839310407638,0.9308911561965942,284.9016418457031,284.95001220703125,298.6615600585937,296.07965087890625,297.85308837890625,295.1793518066406,284.90478515625,1.0,0.5202099084854126,0.8230594992637634,0.8230594992637634,1.0,1.0,-2.711297512054444,1.229414939880371,1.4818825721740725,0.616715133190155,0.8827930092811584,0.8827930092811584,0.0,131.94522094726562,173.0,64345.33984375,0.0,1742.2908935546875,1.0,279.1567687988281,283.3423156738281,299.09967041015625,303.2862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38275.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426777124404907,1.0,0.0,0.0,3.672025680541992,3.67205023765564,8.997144504974131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7978515625,0.0,1574.9365234375,1895.4371337890625,0.0,2866.742919921875,0.9121785759925842,1.0,0.0,3.0,1.0,0.0
17752680,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8190965056419373,0.3216976821422577,0.2918460667133331,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8898557424545288,0.4168227612972259,0.3965857326984405,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8745824098587036,0.3958091735839844,0.2784090638160705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8617229461669922,0.378563642501831,0.3606165051460266,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.707181990146637,0.2038839310407638,0.9308911561965942,284.9016418457031,284.95001220703125,298.6615600585937,296.07965087890625,297.85308837890625,295.1793518066406,284.90478515625,1.0,0.5202099084854126,0.8230594992637634,0.8230594992637634,1.0,1.0,-2.711297512054444,1.229414939880371,1.4818825721740725,0.616715133190155,0.8827930092811584,0.8827930092811584,0.0,131.94522094726562,173.0,64345.33984375,0.0,1742.2908935546875,1.0,279.1567687988281,283.3423156738281,299.09967041015625,303.2862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38275.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426777124404907,1.0,0.0,0.0,3.672025680541992,3.67205023765564,8.997144504974131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7978515625,0.0,1574.9365234375,1895.4371337890625,0.0,2866.742919921875,0.9121785759925842,1.0,0.0,3.0,1.0,0.0
17752740,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7962012887001038,0.322210431098938,0.2926486134529114,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8648160696029663,0.4180152118206024,0.3981011807918548,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8503478765487671,0.3966645300388336,0.2792774736881256,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.83873051404953,0.3797135949134826,0.3621174991130829,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6861843466758728,0.2039876878261566,0.9338175058364868,285.0268859863281,284.95001220703125,298.7191467285156,296.1107177734375,297.8798522949219,295.1803894042969,285.0248718261719,1.0,0.5321838855743408,0.820814311504364,0.820814311504364,1.0,1.0,-2.720440149307251,1.2334980964660645,1.4869420528411863,0.6186757683753967,0.9996169805526732,0.9996169805526732,0.0,148.43927001953125,176.0,64073.25390625,0.0,1832.3734130859373,1.0,279.4434509277344,283.46905517578125,299.09381103515625,303.1894836425781,293.1499938964844,293.1499938964844,279.1499938964844,32796.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357437252998352,1.0,0.0,0.0,3.806555032730103,3.806580066680908,9.668464144851896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.5859375,0.0,1689.4248046875,1895.4371337890625,0.0,2801.975830078125,0.9380945563316344,1.0,0.0,3.0,1.0,0.0
17752800,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7962012887001038,0.322210431098938,0.2926486134529114,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8648160696029663,0.4180152118206024,0.3981011807918548,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8503478765487671,0.3966645300388336,0.2792774736881256,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.83873051404953,0.3797135949134826,0.3621174991130829,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6861843466758728,0.2039876878261566,0.9338175058364868,285.0268859863281,284.95001220703125,298.7191467285156,296.1107177734375,297.8798522949219,295.1803894042969,285.0248718261719,1.0,0.5321838855743408,0.820814311504364,0.820814311504364,1.0,1.0,-2.720440149307251,1.2334980964660645,1.4869420528411863,0.6186757683753967,0.9996169805526732,0.9996169805526732,0.0,148.43927001953125,176.0,64073.25390625,0.0,1832.3734130859373,1.0,279.4434509277344,283.46905517578125,299.09381103515625,303.1894836425781,293.1499938964844,293.1499938964844,279.1499938964844,32796.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357437252998352,1.0,0.0,0.0,3.806555032730103,3.806580066680908,9.668464144851896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.5859375,0.0,1689.4248046875,1895.4371337890625,0.0,2801.975830078125,0.9380945563316344,1.0,0.0,3.0,1.0,0.0
17752860,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7819778323173523,0.3217531144618988,0.2929454147815704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850501298904419,0.4183898270130157,0.3991635739803314,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8364808559417725,0.3966078460216522,0.2797800898551941,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8255894184112549,0.3801135420799255,0.3631804585456848,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.673601508140564,0.2036651670932769,0.9351819753646852,284.8958435058594,284.95001220703125,298.7767944335937,296.1417541503906,297.90289306640625,295.1748352050781,284.8989562988281,1.0,0.5398479700088501,0.8184633851051331,0.8184633851051331,1.0,1.0,-2.725605010986328,1.235593318939209,1.4900116920471191,0.6197545528411865,0.8920300006866455,0.8920300006866455,0.0,159.95989990234375,164.0,64973.93359375,0.0,1893.753173828125,1.0,279.15643310546875,283.3254089355469,299.1615295410156,303.3903503417969,293.1499938964844,293.1499938964844,279.45001220703125,38307.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434372544288635,1.0,0.0,0.0,3.7223775386810303,3.722402811050415,9.24557923553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.33203125,0.0,1632.7982177734375,1895.4371337890625,0.0,2873.845703125,0.923313856124878,1.0,0.0,3.0,1.0,0.0
17752920,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7819778323173523,0.3217531144618988,0.2929454147815704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850501298904419,0.4183898270130157,0.3991635739803314,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8364808559417725,0.3966078460216522,0.2797800898551941,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8255894184112549,0.3801135420799255,0.3631804585456848,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.673601508140564,0.2036651670932769,0.9351819753646852,284.8958435058594,284.95001220703125,298.7767944335937,296.1417541503906,297.90289306640625,295.1748352050781,284.8989562988281,1.0,0.5398479700088501,0.8184633851051331,0.8184633851051331,1.0,1.0,-2.725605010986328,1.235593318939209,1.4900116920471191,0.6197545528411865,0.8920300006866455,0.8920300006866455,0.0,159.95989990234375,164.0,64973.93359375,0.0,1893.753173828125,1.0,279.15643310546875,283.3254089355469,299.1615295410156,303.3903503417969,293.1499938964844,293.1499938964844,279.45001220703125,38307.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434372544288635,1.0,0.0,0.0,3.7223775386810303,3.722402811050415,9.24557923553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.33203125,0.0,1632.7982177734375,1895.4371337890625,0.0,2873.845703125,0.923313856124878,1.0,0.0,3.0,1.0,0.0
17752980,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7805092930793762,0.322297990322113,0.2931821346282959,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8493884801864624,0.4195810854434967,0.4000632464885711,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8352205753326416,0.3974733352661133,0.2801986336708069,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8245910406112671,0.3812584280967712,0.3640620112419128,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6720815300941467,0.203746035695076,0.935092031955719,285.0251770019531,284.95001220703125,298.83447265625,296.1727600097656,297.9297790527344,295.1763000488281,285.0233764648437,1.0,0.54069584608078,0.8161124587059021,0.8161124587059021,1.0,1.0,-2.728421211242676,1.2365756034851074,1.4918456077575684,0.6200721859931946,1.0,1.0,0.0,161.47579956054688,152.0,64511.1015625,0.0,1905.1558837890625,1.0,279.4437561035156,283.45916748046875,299.1543273925781,303.2822265625,293.1499938964844,293.1499938964844,279.1499938964844,33222.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362183570861816,1.0,0.0,0.0,3.841832160949707,3.841857671737671,9.848499757936224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.962890625,0.0,1735.376220703125,1895.4371337890625,0.0,2806.40478515625,0.946256935596466,1.0,0.0,3.0,1.0,0.0
17753040,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7805092930793762,0.322297990322113,0.2931821346282959,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8493884801864624,0.4195810854434967,0.4000632464885711,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8352205753326416,0.3974733352661133,0.2801986336708069,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8245910406112671,0.3812584280967712,0.3640620112419128,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6720815300941467,0.203746035695076,0.935092031955719,285.0251770019531,284.95001220703125,298.83447265625,296.1727600097656,297.9297790527344,295.1763000488281,285.0233764648437,1.0,0.54069584608078,0.8161124587059021,0.8161124587059021,1.0,1.0,-2.728421211242676,1.2365756034851074,1.4918456077575684,0.6200721859931946,1.0,1.0,0.0,161.47579956054688,152.0,64511.1015625,0.0,1905.1558837890625,1.0,279.4437561035156,283.45916748046875,299.1543273925781,303.2822265625,293.1499938964844,293.1499938964844,279.1499938964844,33222.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362183570861816,1.0,0.0,0.0,3.841832160949707,3.841857671737671,9.848499757936224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.962890625,0.0,1735.376220703125,1895.4371337890625,0.0,2806.40478515625,0.946256935596466,1.0,0.0,3.0,1.0,0.0
17753100,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7826589345932007,0.3222586810588836,0.2933148443698883,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8517916202545166,0.4199234843254089,0.4005252420902252,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8374165892601013,0.3976161777973175,0.2804189324378967,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8268550038337708,0.3816016912460327,0.3645056188106537,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6738587617874146,0.2036919295787811,0.9349892735481262,284.8779602050781,284.95001220703125,298.8633117675781,296.188232421875,297.94219970703125,295.1752319335937,284.8715515136719,1.0,0.5397031307220459,0.8149369955062866,0.8149369955062866,1.0,1.0,-2.729815721511841,1.2370412349700928,1.4927743673324585,0.6202955842018127,0.9111245274543762,0.9111245274543762,0.0,159.82522583007812,152.0,65541.2265625,0.0,1899.630126953125,1.0,279.1940002441406,283.2914733886719,299.2189025878906,303.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,36489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420303463935852,1.0,0.0,0.0,3.8318662643432617,3.831892251968384,9.7974702839565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.0224609375,0.0,1748.92041015625,1895.4371337890625,0.0,2860.69091796875,0.9445096850395204,1.0,0.0,3.0,1.0,0.0
17753160,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7852282524108887,0.3220039308071136,0.2930323481559753,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8547641634941101,0.4200569987297058,0.4006001353263855,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8401104211807251,0.3975391685962677,0.280327171087265,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8296326398849487,0.3817587494850158,0.3645972609519958,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6761038303375244,0.2035271078348159,0.9339305758476256,284.890625,284.95001220703125,298.89215087890625,296.20367431640625,297.9535522460937,295.1722717285156,284.8937683105469,1.0,0.5379077196121216,0.8138125538825989,0.8138125538825989,1.0,1.0,-2.7282967567443848,1.2361093759536743,1.4921873807907104,0.6197486519813538,0.8950649499893188,0.8950649499893188,0.0,157.45269775390625,140.0,65312.7734375,0.0,1886.24658203125,1.0,279.156494140625,283.3137512207031,299.2206726074219,303.4742736816406,293.1499938964844,293.1499938964844,279.45001220703125,38541.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432821035385132,1.0,0.0,0.0,3.752081871032715,3.752107381820679,9.393726259077084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2255859375,0.0,1669.277587890625,1895.4371337890625,0.0,2872.394775390625,0.9299923181533812,1.0,0.0,3.0,1.0,0.0
17753220,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7952003479003906,0.3227431774139404,0.2930982410907745,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8655998110771179,0.4213916361331939,0.4012672305107116,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.850204348564148,0.3985641300678253,0.2805865705013275,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8396292924880981,0.3830474615097046,0.3652471899986267,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6846513748168945,0.2037679851055145,0.932811439037323,285.02557373046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9813537597656,295.1755676269531,285.0243835449219,1.0,0.5329795479774475,0.8115636110305786,0.8115636110305786,1.0,1.0,-2.7289183139801025,1.236039400100708,1.4928789138793943,0.6194678544998169,1.0,1.0,0.0,149.7953338623047,128.0,64757.37109375,0.0,1851.5853271484373,1.0,279.44354248046875,283.4549255371094,299.2140808105469,303.359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356378674507141,1.0,0.0,0.0,3.859467267990112,3.8594930171966553,9.93912181002088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.314453125,0.0,1759.6651611328125,1895.4371337890625,0.0,2800.988037109375,0.9505060911178588,1.0,0.0,3.0,1.0,0.0
17753280,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7952003479003906,0.3227431774139404,0.2930982410907745,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8655998110771179,0.4213916361331939,0.4012672305107116,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.850204348564148,0.3985641300678253,0.2805865705013275,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8396292924880981,0.3830474615097046,0.3652471899986267,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6846513748168945,0.2037679851055145,0.932811439037323,285.02557373046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9813537597656,295.1755676269531,285.0243835449219,1.0,0.5329795479774475,0.8115636110305786,0.8115636110305786,1.0,1.0,-2.7289183139801025,1.236039400100708,1.4928789138793943,0.6194678544998169,1.0,1.0,0.0,149.7953338623047,128.0,64757.37109375,0.0,1851.5853271484373,1.0,279.44354248046875,283.4549255371094,299.2140808105469,303.359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356378674507141,1.0,0.0,0.0,3.859467267990112,3.8594930171966553,9.93912181002088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.314453125,0.0,1759.6651611328125,1895.4371337890625,0.0,2800.988037109375,0.9505060911178588,1.0,0.0,3.0,1.0,0.0
17753340,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8080762028694153,0.3226149678230285,0.2929108738899231,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8799508213996887,0.4220040440559387,0.4017319083213806,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8636407852172852,0.3987719714641571,0.2806675136089325,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8528436422348022,0.3836802542209625,0.3657077252864837,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6959925293922424,0.2037060856819152,0.9314005374908448,284.89111328125,284.95001220703125,299.0074462890625,296.2651672363281,298.005859375,295.17303466796875,284.8936767578125,1.0,0.5268397331237793,0.8093146085739136,0.8093146085739136,1.0,1.0,-2.728214263916016,1.2352885007858276,1.492925763130188,0.6189851760864258,0.8989706039428711,0.8989706039428711,0.0,140.5810089111328,116.0,65575.046875,0.0,1807.6488037109373,1.0,279.1568298339844,283.3081359863281,299.2803649902344,303.55078125,293.1499938964844,293.1499938964844,279.45001220703125,38508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423690795898438,1.0,0.0,0.0,3.772787570953369,3.772813320159912,9.497690598436748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.830078125,0.0,1693.517578125,1895.4371337890625,0.0,2863.857421875,0.9345130324363708,1.0,0.0,3.0,1.0,0.0
17753400,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8080762028694153,0.3226149678230285,0.2929108738899231,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8799508213996887,0.4220040440559387,0.4017319083213806,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8636407852172852,0.3987719714641571,0.2806675136089325,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8528436422348022,0.3836802542209625,0.3657077252864837,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6959925293922424,0.2037060856819152,0.9314005374908448,284.89111328125,284.95001220703125,299.0074462890625,296.2651672363281,298.005859375,295.17303466796875,284.8936767578125,1.0,0.5268397331237793,0.8093146085739136,0.8093146085739136,1.0,1.0,-2.728214263916016,1.2352885007858276,1.492925763130188,0.6189851760864258,0.8989706039428711,0.8989706039428711,0.0,140.5810089111328,116.0,65575.046875,0.0,1807.6488037109373,1.0,279.1568298339844,283.3081359863281,299.2803649902344,303.55078125,293.1499938964844,293.1499938964844,279.45001220703125,38508.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423690795898438,1.0,0.0,0.0,3.772787570953369,3.772813320159912,9.497690598436748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.830078125,0.0,1693.517578125,1895.4371337890625,0.0,2863.857421875,0.9345130324363708,1.0,0.0,3.0,1.0,0.0
17753460,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241885900497437,0.3234848976135254,0.2929867804050445,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8992184996604919,0.4234602153301239,0.4023963809013366,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8820148706436157,0.39991295337677,0.2809228599071502,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8708811402320862,0.3850806951522827,0.3663475215435028,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7109519839286804,0.2040780186653137,0.9303352236747742,285.03045654296875,284.95001220703125,299.06500244140625,296.29571533203125,298.03424072265625,295.1774597167969,285.0296936035156,1.0,0.5199537873268127,0.8071903586387634,0.8071903586387634,1.0,1.0,-2.728891611099243,1.235251784324646,1.4936398267745972,0.6187272667884827,1.0,1.0,0.0,129.94427490234375,104.0,64974.67578125,0.0,1759.1934814453125,1.0,279.44366455078125,283.4552307128906,299.2747802734375,303.4345397949219,293.1499938964844,293.1499938964844,279.1499938964844,33776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346604108810425,1.0,0.0,0.0,3.871734857559204,3.871760606765747,1.0002406725106994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8115234375,0.0,1776.4871826171875,1895.4371337890625,0.0,2791.87060546875,0.9534390568733216,1.0,0.0,3.0,1.0,0.0
17753520,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8241885900497437,0.3234848976135254,0.2929867804050445,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8992184996604919,0.4234602153301239,0.4023963809013366,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8820148706436157,0.39991295337677,0.2809228599071502,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8708811402320862,0.3850806951522827,0.3663475215435028,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7109519839286804,0.2040780186653137,0.9303352236747742,285.03045654296875,284.95001220703125,299.06500244140625,296.29571533203125,298.03424072265625,295.1774597167969,285.0296936035156,1.0,0.5199537873268127,0.8071903586387634,0.8071903586387634,1.0,1.0,-2.728891611099243,1.235251784324646,1.4936398267745972,0.6187272667884827,1.0,1.0,0.0,129.94427490234375,104.0,64974.67578125,0.0,1759.1934814453125,1.0,279.44366455078125,283.4552307128906,299.2747802734375,303.4345397949219,293.1499938964844,293.1499938964844,279.1499938964844,33776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346604108810425,1.0,0.0,0.0,3.871734857559204,3.871760606765747,1.0002406725106994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8115234375,0.0,1776.4871826171875,1895.4371337890625,0.0,2791.87060546875,0.9534390568733216,1.0,0.0,3.0,1.0,0.0
17753580,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8428276777267456,0.3234639167785644,0.2928429841995239,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9238488674163818,0.4241814613342285,0.4029049277305603,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9042184352874756,0.4002179503440857,0.281029611825943,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8929230570793152,0.3858066201210022,0.3668380975723266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7272042036056519,0.2041262835264206,0.9291335344314576,284.89361572265625,284.95001220703125,299.1224975585937,296.3261108398437,298.0590515136719,295.1756896972656,284.8962707519531,1.0,0.5126625299453735,0.8050660490989685,0.8050660490989685,1.0,1.0,-2.72861123085022,1.2347126007080078,1.4938985109329224,0.6183678507804871,0.904766857624054,0.904766857624054,0.0,119.02462005615234,92.0,65832.7421875,0.0,1707.974609375,1.0,279.1565856933594,283.30523681640625,299.3413391113281,303.6285400390625,293.1499938964844,293.1499938964844,278.8500061035156,38408.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413617014884949,1.0,0.0,0.0,3.790206670761109,3.790232658386232,9.585595535099856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2080078125,0.0,1713.5325927734375,1895.4371337890625,0.0,2854.440185546875,0.9384259581565856,1.0,0.0,3.0,1.0,0.0
17753640,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8428276777267456,0.3234639167785644,0.2928429841995239,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9238488674163818,0.4241814613342285,0.4029049277305603,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9042184352874756,0.4002179503440857,0.281029611825943,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8929230570793152,0.3858066201210022,0.3668380975723266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7272042036056519,0.2041262835264206,0.9291335344314576,284.89361572265625,284.95001220703125,299.1224975585937,296.3261108398437,298.0590515136719,295.1756896972656,284.8962707519531,1.0,0.5126625299453735,0.8050660490989685,0.8050660490989685,1.0,1.0,-2.72861123085022,1.2347126007080078,1.4938985109329224,0.6183678507804871,0.904766857624054,0.904766857624054,0.0,119.02462005615234,92.0,65832.7421875,0.0,1707.974609375,1.0,279.1565856933594,283.30523681640625,299.3413391113281,303.6285400390625,293.1499938964844,293.1499938964844,278.8500061035156,38408.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413617014884949,1.0,0.0,0.0,3.790206670761109,3.790232658386232,9.585595535099856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2080078125,0.0,1713.5325927734375,1895.4371337890625,0.0,2854.440185546875,0.9384259581565856,1.0,0.0,3.0,1.0,0.0
17753700,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8533913493156433,0.323322057723999,0.2925601005554199,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9382792711257936,0.4244014620780945,0.402949184179306,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.917495608329773,0.4002256989479065,0.2809166312217712,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9053054451942444,0.3860412538051605,0.3668921589851379,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7359085083007812,0.2040650397539138,0.9279877543449402,284.8099365234375,284.95001220703125,299.15118408203125,296.3412170410156,298.0708312988281,295.1737670898437,284.8136291503906,1.0,0.5087953209877014,0.804003894329071,0.804003894329071,1.0,1.0,-2.726877450942993,1.233677864074707,1.493199586868286,0.617742121219635,0.8165819048881531,0.8165819048881531,0.0,113.57609558105467,92.0,66174.453125,0.0,1680.0894775390625,1.0,278.8976135253906,283.2117004394531,299.3703918457031,303.7648620605469,293.1499938964844,293.1499938964844,278.8500061035156,43064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451027274131775,1.0,0.0,0.0,3.659343957901001,3.6593692302703857,8.935106734497822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0751953125,0.0,1596.58203125,1895.4371337890625,0.0,2889.4248046875,0.9098508358001708,1.0,0.0,3.0,1.0,0.0
17753760,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8655112385749817,0.3233743011951446,0.2922598719596863,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.953826904296875,0.4247777760028839,0.4029622972011566,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9330971240997314,0.4004098773002624,0.2807824909687042,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9203181266784668,0.3864165842533111,0.3669165670871734,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7457602024078369,0.2040717005729675,0.926718771457672,284.89385986328125,284.95001220703125,299.1798400878906,296.3562927246094,298.083251953125,295.1729431152344,284.8960266113281,1.0,0.5048198103904724,0.8029440641403198,0.8029440641403198,1.0,1.0,-2.7248735427856445,1.2325172424316406,1.492356300354004,0.6170194149017334,0.8412050604820251,0.8412050604820251,0.0,108.03996276855467,80.0,65885.65625,0.0,1651.4415283203125,1.0,278.8578796386719,283.29022216796875,299.3561096191406,303.6568603515625,293.1499938964844,293.1499938964844,279.1499938964844,40706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436537981033325,1.0,0.0,0.0,3.552063226699829,3.5520873069763184,8.418887205152714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.2890625,0.0,1461.187255859375,1895.4371337890625,0.0,2875.87109375,0.8882971405982971,1.0,0.0,3.0,1.0,0.0
17753820,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9003056883811951,0.324520081281662,0.2926155924797058,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9897685050964355,0.4264958202838897,0.4038768112659454,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.972842276096344,0.4018029272556305,0.2812278270721435,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9616958498954772,0.3880335390567779,0.3677611649036407,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7742239236831665,0.2046094089746475,0.926239252090454,285.0018005371094,284.95001220703125,299.237060546875,296.3862609863281,298.1125793457031,295.1794738769531,285.001220703125,1.0,0.4970073997974396,0.8008244633674622,0.8008244633674622,1.0,1.0,-2.727367162704468,1.2333351373672483,1.4940320253372192,0.6172272562980652,0.9358633756637572,0.9358633756637572,0.0,95.9256591796875,98.0,65475.46875,0.0,1598.7440185546875,1.0,279.1416931152344,283.4053039550781,299.3583374023437,303.5502014160156,293.1499938964844,293.1499938964844,278.8500061035156,33766.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343576192855835,1.0,0.0,0.0,3.670248031616211,3.670271873474121,8.988435524770466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.123046875,0.0,1539.01123046875,1895.4371337890625,0.0,2789.046630859375,0.9079636931419371,1.0,0.0,3.0,1.0,0.0
17753880,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9003056883811951,0.324520081281662,0.2926155924797058,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9897685050964355,0.4264958202838897,0.4038768112659454,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.972842276096344,0.4018029272556305,0.2812278270721435,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9616958498954772,0.3880335390567779,0.3677611649036407,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7742239236831665,0.2046094089746475,0.926239252090454,285.0018005371094,284.95001220703125,299.237060546875,296.3862609863281,298.1125793457031,295.1794738769531,285.001220703125,1.0,0.4970073997974396,0.8008244633674622,0.8008244633674622,1.0,1.0,-2.727367162704468,1.2333351373672483,1.4940320253372192,0.6172272562980652,0.9358633756637572,0.9358633756637572,0.0,95.9256591796875,98.0,65475.46875,0.0,1598.7440185546875,1.0,279.1416931152344,283.4053039550781,299.3583374023437,303.5502014160156,293.1499938964844,293.1499938964844,278.8500061035156,33766.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343576192855835,1.0,0.0,0.0,3.670248031616211,3.670271873474121,8.988435524770466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.123046875,0.0,1539.01123046875,1895.4371337890625,0.0,2789.046630859375,0.9079636931419371,1.0,0.0,3.0,1.0,0.0
17753940,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9011675119400024,0.324678361415863,0.2929985821247101,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9908772110939026,0.4274637997150421,0.4049848914146423,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9738548994064332,0.4022778272628784,0.2817380726337433,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9631044268608092,0.3889076113700866,0.3687856495380401,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7749831080436707,0.2047854512929916,0.9275543689727784,284.9189758300781,284.95001220703125,299.2940979003906,296.416015625,298.1380615234375,295.1791076660156,284.92108154296875,1.0,0.4984917044639587,0.7987048029899597,0.7987048029899597,1.0,1.0,-2.732583999633789,1.235446572303772,1.4971375465393066,0.6181908845901489,0.8603382706642151,0.8603382706642151,0.0,95.97345733642578,116.0,66174.4296875,0.0,1606.4635009765625,1.0,278.85760498046875,283.3071594238281,299.4263610839844,303.734130859375,293.1499938964844,293.1499938964844,279.1499938964844,38397.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400275707244873,1.0,0.0,0.0,3.5541560649871826,3.5541796684265137,8.428810360783245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0703125,0.0,1446.5997314453125,1895.4371337890625,0.0,2841.972900390625,0.8864544630050659,1.0,0.0,3.0,1.0,0.0
17754000,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9011675119400024,0.324678361415863,0.2929985821247101,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9908772110939026,0.4274637997150421,0.4049848914146423,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9738548994064332,0.4022778272628784,0.2817380726337433,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9631044268608092,0.3889076113700866,0.3687856495380401,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7749831080436707,0.2047854512929916,0.9275543689727784,284.9189758300781,284.95001220703125,299.2940979003906,296.416015625,298.1380615234375,295.1791076660156,284.92108154296875,1.0,0.4984917044639587,0.7987048029899597,0.7987048029899597,1.0,1.0,-2.732583999633789,1.235446572303772,1.4971375465393066,0.6181908845901489,0.8603382706642151,0.8603382706642151,0.0,95.97345733642578,116.0,66174.4296875,0.0,1606.4635009765625,1.0,278.85760498046875,283.3071594238281,299.4263610839844,303.734130859375,293.1499938964844,293.1499938964844,279.1499938964844,38397.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400275707244873,1.0,0.0,0.0,3.5541560649871826,3.5541796684265137,8.428810360783245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0703125,0.0,1446.5997314453125,1895.4371337890625,0.0,2841.972900390625,0.8864544630050659,1.0,0.0,3.0,1.0,0.0
17754060,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8809435963630676,0.3254908323287964,0.293814092874527,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.972278654575348,0.4291128814220428,0.4066174030303955,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9521610140800476,0.4033668637275696,0.2825668156147003,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9405266046524048,0.3902763128280639,0.3702014982700348,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7581157684326172,0.2052065134048462,0.9303634166717528,285.0190734863281,284.95001220703125,299.3509521484375,296.4454650878906,298.16607666015625,295.183349609375,285.01678466796875,1.0,0.5048823952674866,0.7965181469917297,0.7965181469917297,1.0,1.0,-2.7415921688079834,1.2393802404403689,1.5022119283676147,0.620046854019165,0.9624863862991332,0.9624863862991332,0.0,103.27922821044922,134.0,66028.3515625,0.0,1653.6204833984375,1.0,279.1426086425781,283.4095153808594,299.427978515625,303.65252685546875,293.1499938964844,293.1499938964844,278.8500061035156,32688.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331864476203918,1.0,0.0,0.0,3.700974225997925,3.700998067855835,9.139562280324752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.0205078125,0.0,1565.4984130859375,1895.4371337890625,0.0,2778.127685546875,0.9141162633895874,1.0,0.0,3.0,1.0,0.0
17754120,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8809435963630676,0.3254908323287964,0.293814092874527,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.972278654575348,0.4291128814220428,0.4066174030303955,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9521610140800476,0.4033668637275696,0.2825668156147003,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9405266046524048,0.3902763128280639,0.3702014982700348,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7581157684326172,0.2052065134048462,0.9303634166717528,285.0190734863281,284.95001220703125,299.3509521484375,296.4454650878906,298.16607666015625,295.183349609375,285.01678466796875,1.0,0.5048823952674866,0.7965181469917297,0.7965181469917297,1.0,1.0,-2.7415921688079834,1.2393802404403689,1.5022119283676147,0.620046854019165,0.9624863862991332,0.9624863862991332,0.0,103.27922821044922,134.0,66028.3515625,0.0,1653.6204833984375,1.0,279.1426086425781,283.4095153808594,299.427978515625,303.65252685546875,293.1499938964844,293.1499938964844,278.8500061035156,32688.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331864476203918,1.0,0.0,0.0,3.700974225997925,3.700998067855835,9.139562280324752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.0205078125,0.0,1565.4984130859375,1895.4371337890625,0.0,2778.127685546875,0.9141162633895874,1.0,0.0,3.0,1.0,0.0
17754180,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8527284860610962,0.3252161145210266,0.2942876517772674,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9398403763771056,0.4298930168151855,0.4080656766891479,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9173797369003296,0.4034253060817718,0.2831599414348602,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.906560242176056,0.3907808363437652,0.3713827729225158,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.735231876373291,0.2051228731870651,0.9329281449317932,284.9112854003906,284.95001220703125,299.4075927734375,296.47467041015625,298.1895446777344,295.1796264648437,284.913818359375,1.0,0.5141104459762573,0.7943314909934998,0.7943314909934998,1.0,1.0,-2.7491228580474854,1.2425553798675537,1.5065674781799316,0.6216726899147034,0.8719680309295654,0.8719680309295654,0.0,115.46125030517578,152.0,66876.1171875,0.0,1721.739501953125,1.0,278.85723876953125,283.2879333496094,299.4922180175781,303.84747314453125,293.1499938964844,293.1499938964844,279.1499938964844,38124.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403558135032654,1.0,0.0,0.0,3.606354713439941,3.606378555297852,8.678209724166663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3037109375,0.0,1500.85986328125,1895.4371337890625,0.0,2845.03955078125,0.8976165652275085,1.0,0.0,3.0,1.0,0.0
17754240,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8527284860610962,0.3252161145210266,0.2942876517772674,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9398403763771056,0.4298930168151855,0.4080656766891479,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9173797369003296,0.4034253060817718,0.2831599414348602,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.906560242176056,0.3907808363437652,0.3713827729225158,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.735231876373291,0.2051228731870651,0.9329281449317932,284.9112854003906,284.95001220703125,299.4075927734375,296.47467041015625,298.1895446777344,295.1796264648437,284.913818359375,1.0,0.5141104459762573,0.7943314909934998,0.7943314909934998,1.0,1.0,-2.7491228580474854,1.2425553798675537,1.5065674781799316,0.6216726899147034,0.8719680309295654,0.8719680309295654,0.0,115.46125030517578,152.0,66876.1171875,0.0,1721.739501953125,1.0,278.85723876953125,283.2879333496094,299.4922180175781,303.84747314453125,293.1499938964844,293.1499938964844,279.1499938964844,38124.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403558135032654,1.0,0.0,0.0,3.606354713439941,3.606378555297852,8.678209724166663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3037109375,0.0,1500.85986328125,1895.4371337890625,0.0,2845.03955078125,0.8976165652275085,1.0,0.0,3.0,1.0,0.0
