time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8393526673316956,0.3254161179065704,0.2945160567760467,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9223061203956604,0.4305721223354339,0.4087828695774078,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.901033103466034,0.403767853975296,0.283444195985794,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8914125561714172,0.3912803828716278,0.3719542026519775,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7241771817207336,0.2051784247159958,0.934075891971588,285.0336303710937,284.95001220703125,299.4358215332031,296.4891357421875,298.20245361328125,295.1799011230469,285.037109375,1.0,0.5193226337432861,0.7932381629943848,0.7932381629943848,1.0,1.0,-2.752662181854248,1.2440454959869385,1.50861656665802,0.6223531365394592,0.9602900147438048,0.9602900147438048,0.0,122.5845184326172,152.0,66339.859375,0.0,1760.4466552734375,1.0,279.1013488769531,283.419677734375,299.4613647460937,303.6638488769531,293.1499938964844,293.1499938964844,279.1499938964844,33569.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835045576095581,1.0,0.0,0.0,3.6667556762695312,3.6667795181274414,8.971338729679701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.6484375,0.0,1533.623291015625,1895.4371337890625,0.0,2795.463134765625,0.9091039299964904,1.0,0.0,3.0,1.0,0.0
17754360,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8277357816696167,0.3257536888122558,0.2950722873210907,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9070849418640136,0.4313972890377044,0.4098146259784698,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8873158693313599,0.404254138469696,0.2839755117893219,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8780302405357361,0.3919021487236023,0.3728026747703552,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7139798402786255,0.2053044140338897,0.935919463634491,285.0200500488281,284.95001220703125,299.4639892578125,296.5035400390625,298.216064453125,295.1815795898437,285.0180053710937,1.0,0.5249180793762207,0.7920464277267456,0.7920464277267456,1.0,1.0,-2.7584424018859863,1.2465877532958984,1.5118545293807983,0.6236234903335571,0.978069305419922,0.978069305419922,0.0,129.92770385742188,170.0,66689.984375,0.0,1803.69189453125,1.0,279.1427917480469,283.3989562988281,299.4886169433594,303.7572631835937,293.1499938964844,293.1499938964844,278.8500061035156,32727.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339921832084656,1.0,0.0,0.0,3.747348070144653,3.7473723888397217,9.370038469569408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.4345703125,0.0,1619.05810546875,1895.4371337890625,0.0,2785.63916015625,0.9247500896453856,1.0,0.0,3.0,1.0,0.0
17754420,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8040658831596375,0.3252939879894256,0.2955354452133178,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8799628615379333,0.432072103023529,0.4113344550132751,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8608539700508118,0.4041449725627899,0.2845721244812011,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8525137901306152,0.3922367095947265,0.3739875555038452,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6920130252838135,0.2050251364707946,0.9383842349052428,284.9052124023437,284.95001220703125,299.5201416015625,296.5321044921875,298.2384948730469,295.1764831542969,284.90802001953125,1.0,0.5365309119224548,0.7896630167961121,0.7896630167961121,1.0,1.0,-2.7659356594085693,1.2496715784072876,1.5162640810012815,0.6252305507659912,0.8811534643173218,0.8811534643173218,0.0,146.39468383789062,188.0,67565.0078125,0.0,1892.7752685546875,1.0,278.8568725585937,283.2701721191406,299.5502624511719,303.951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412200212478638,1.0,0.0,0.0,3.6573646068573,3.6573891639709473,8.925443353291485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.015625,0.0,1557.6937255859375,1895.4371337890625,0.0,2853.11572265625,0.9089133143424988,1.0,0.0,3.0,1.0,0.0
17754480,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8040658831596375,0.3252939879894256,0.2955354452133178,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8799628615379333,0.432072103023529,0.4113344550132751,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8608539700508118,0.4041449725627899,0.2845721244812011,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8525137901306152,0.3922367095947265,0.3739875555038452,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6920130252838135,0.2050251364707946,0.9383842349052428,284.9052124023437,284.95001220703125,299.5201416015625,296.5321044921875,298.2384948730469,295.1764831542969,284.90802001953125,1.0,0.5365309119224548,0.7896630167961121,0.7896630167961121,1.0,1.0,-2.7659356594085693,1.2496715784072876,1.5162640810012815,0.6252305507659912,0.8811534643173218,0.8811534643173218,0.0,146.39468383789062,188.0,67565.0078125,0.0,1892.7752685546875,1.0,278.8568725585937,283.2701721191406,299.5502624511719,303.951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412200212478638,1.0,0.0,0.0,3.6573646068573,3.6573891639709473,8.925443353291485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.015625,0.0,1557.6937255859375,1895.4371337890625,0.0,2853.11572265625,0.9089133143424988,1.0,0.0,3.0,1.0,0.0
17754540,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7830355167388916,0.3257254958152771,0.2962954938411712,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8579882383346558,0.4335255920886993,0.4131170511245727,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8397446274757385,0.4048843681812286,0.2853806614875793,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8321965932846069,0.3932583332061767,0.3753904104232788,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6733479499816895,0.2050645053386688,0.9411363005638124,285.02197265625,284.95001220703125,299.57598876953125,296.560302734375,298.2643737792969,295.1778259277344,285.0198974609375,1.0,0.5485016107559204,0.7872796058654785,0.7872796058654785,1.0,1.0,-2.774949550628662,1.2535046339035034,1.5214449167251587,0.6270849704742432,0.9917778372764589,0.9917778372764589,0.0,163.42510986328125,176.0,67316.5703125,0.0,1987.4327392578125,1.0,279.1433410644531,283.38922119140625,299.5451965332031,303.85565185546875,293.1499938964844,293.1499938964844,278.8500061035156,32855.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348038792610168,1.0,0.0,0.0,3.791714906692505,3.791739702224731,9.593225058779351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.86328125,0.0,1672.1846923828125,1895.4371337890625,0.0,2793.208984375,0.9347534775733948,1.0,0.0,3.0,1.0,0.0
17754600,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7830355167388916,0.3257254958152771,0.2962954938411712,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8579882383346558,0.4335255920886993,0.4131170511245727,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8397446274757385,0.4048843681812286,0.2853806614875793,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8321965932846069,0.3932583332061767,0.3753904104232788,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6733479499816895,0.2050645053386688,0.9411363005638124,285.02197265625,284.95001220703125,299.57598876953125,296.560302734375,298.2643737792969,295.1778259277344,285.0198974609375,1.0,0.5485016107559204,0.7872796058654785,0.7872796058654785,1.0,1.0,-2.774949550628662,1.2535046339035034,1.5214449167251587,0.6270849704742432,0.9917778372764589,0.9917778372764589,0.0,163.42510986328125,176.0,67316.5703125,0.0,1987.4327392578125,1.0,279.1433410644531,283.38922119140625,299.5451965332031,303.85565185546875,293.1499938964844,293.1499938964844,278.8500061035156,32855.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348038792610168,1.0,0.0,0.0,3.791714906692505,3.791739702224731,9.593225058779351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.86328125,0.0,1672.1846923828125,1895.4371337890625,0.0,2793.208984375,0.9347534775733948,1.0,0.0,3.0,1.0,0.0
17754660,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7767904996871948,0.3252101540565491,0.296297937631607,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8521538972854614,0.4341686964035034,0.4141802191734314,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8338086009025574,0.404723972082138,0.2856258451938629,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8266164660453796,0.3935283720493316,0.3760880827903747,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6678176522254944,0.2047005593776703,0.9411433339118958,284.89813232421875,284.95001220703125,299.63153076171875,296.5881042480469,298.2862548828125,295.172607421875,284.9009704589844,1.0,0.551523745059967,0.7848244905471802,0.7848244905471802,1.0,1.0,-2.777385711669922,1.2541005611419678,1.523285150527954,0.6274043321609497,0.8874542117118835,0.8874542117118835,0.0,168.97166442871094,164.0,68116.8984375,0.0,2017.5791015625,1.0,278.8565673828125,283.253173828125,299.6054382324219,304.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,38350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418701887130737,1.0,0.0,0.0,3.700862646102905,3.700887680053711,9.139011467595992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.166015625,0.0,1608.3248291015625,1895.4371337890625,0.0,2859.193359375,0.9186254143714904,1.0,0.0,3.0,1.0,0.0
17754720,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7767904996871948,0.3252101540565491,0.296297937631607,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8521538972854614,0.4341686964035034,0.4141802191734314,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8338086009025574,0.404723972082138,0.2856258451938629,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8266164660453796,0.3935283720493316,0.3760880827903747,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6678176522254944,0.2047005593776703,0.9411433339118958,284.89813232421875,284.95001220703125,299.63153076171875,296.5881042480469,298.2862548828125,295.172607421875,284.9009704589844,1.0,0.551523745059967,0.7848244905471802,0.7848244905471802,1.0,1.0,-2.777385711669922,1.2541005611419678,1.523285150527954,0.6274043321609497,0.8874542117118835,0.8874542117118835,0.0,168.97166442871094,164.0,68116.8984375,0.0,2017.5791015625,1.0,278.8565673828125,283.253173828125,299.6054382324219,304.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,38350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418701887130737,1.0,0.0,0.0,3.700862646102905,3.700887680053711,9.139011467595992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.166015625,0.0,1608.3248291015625,1895.4371337890625,0.0,2859.193359375,0.9186254143714904,1.0,0.0,3.0,1.0,0.0
17754780,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7796420454978943,0.3257414996623993,0.2963857054710388,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8557800650596619,0.4357070326805115,0.4152526557445526,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8367929458618164,0.4055389761924743,0.2858996987342834,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8297615051269531,0.3946022391319275,0.3767469227313995,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6700730919837952,0.2047899812459945,0.9403521418571472,285.0173034667969,284.95001220703125,299.68670654296875,296.61553955078125,298.3122253417969,295.1751403808594,285.01513671875,1.0,0.5500051379203796,0.7823693752288818,0.7823693752288818,1.0,1.0,-2.7789440155029297,1.2543076276779177,1.5246363878250122,0.6272723078727722,0.9962457418441772,0.9962457418441772,0.0,166.5703887939453,152.0,67667.296875,0.0,2008.7132568359373,1.0,279.14361572265625,283.3775634765625,299.5982666015625,303.9355773925781,293.1499938964844,293.1499938964844,278.8500061035156,33160.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350192904472351,1.0,0.0,0.0,3.8221588134765625,3.822183847427368,9.74789259089448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.640625,0.0,1711.0218505859375,1895.4371337890625,0.0,2795.218017578125,0.9418284893035888,1.0,0.0,3.0,1.0,0.0
17754840,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7796420454978943,0.3257414996623993,0.2963857054710388,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8557800650596619,0.4357070326805115,0.4152526557445526,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8367929458618164,0.4055389761924743,0.2858996987342834,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8297615051269531,0.3946022391319275,0.3767469227313995,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6700730919837952,0.2047899812459945,0.9403521418571472,285.0173034667969,284.95001220703125,299.68670654296875,296.61553955078125,298.3122253417969,295.1751403808594,285.01513671875,1.0,0.5500051379203796,0.7823693752288818,0.7823693752288818,1.0,1.0,-2.7789440155029297,1.2543076276779177,1.5246363878250122,0.6272723078727722,0.9962457418441772,0.9962457418441772,0.0,166.5703887939453,152.0,67667.296875,0.0,2008.7132568359373,1.0,279.14361572265625,283.3775634765625,299.5982666015625,303.9355773925781,293.1499938964844,293.1499938964844,278.8500061035156,33160.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350192904472351,1.0,0.0,0.0,3.8221588134765625,3.822183847427368,9.74789259089448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.640625,0.0,1711.0218505859375,1895.4371337890625,0.0,2795.218017578125,0.9418284893035888,1.0,0.0,3.0,1.0,0.0
17754900,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7831013798713684,0.3256700038909912,0.2964476346969604,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8597478866577148,0.4362019300460815,0.415811687707901,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8402968049049377,0.4056311547756195,0.2860532402992248,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8333027958869934,0.3948879837989807,0.377095878124237,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6730024218559265,0.2047355473041534,0.9400178790092468,284.8716735839844,284.95001220703125,299.71417236328125,296.62908935546875,298.3240051269531,295.17437744140625,284.8661499023437,1.0,0.548229455947876,0.7811418175697327,0.7811418175697327,1.0,1.0,-2.779897928237915,1.2544735670089722,1.5254243612289429,0.6273269653320312,0.8988909721374512,0.8988909721374512,0.0,163.68353271484375,152.0,68640.2578125,0.0,1996.558349609375,1.0,278.893798828125,283.2134094238281,299.6581115722656,304.1773986816406,293.1499938964844,293.1499938964844,278.8500061035156,36811.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405139446258545,1.0,0.0,0.0,3.8047940731048575,3.804819822311402,9.659521538196714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.8046875,0.0,1718.6319580078125,1895.4371337890625,0.0,2846.517578125,0.938549816608429,1.0,0.0,3.0,1.0,0.0
17754960,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7867236137390137,0.3254040479660034,0.2961091697216034,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8640573620796204,0.4365453422069549,0.4160158634185791,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8440559506416321,0.4055226147174835,0.2859040796756744,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8371202945709229,0.3949937522411346,0.3770969212055206,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6761815547943115,0.2045862674713134,0.9388133883476256,284.89410400390625,284.95001220703125,299.7415466308594,296.6425170898437,298.3347473144531,295.1719055175781,284.8970642089844,1.0,0.5458483099937439,0.779994010925293,0.779994010925293,1.0,1.0,-2.778113603591919,1.2533410787582395,1.5247725248336792,0.626664400100708,0.8890984654426575,0.8890984654426575,0.0,160.35874938964844,140.0,68371.4453125,0.0,1977.9556884765625,1.0,278.8566589355469,283.24395751953125,299.656982421875,304.11590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38598.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414539098739624,1.0,0.0,0.0,3.722345113754273,3.722370147705078,9.245417800229916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.21484375,0.0,1634.980712890625,1895.4371337890625,0.0,2855.30224609375,0.9235389232635498,1.0,0.0,3.0,1.0,0.0
17755020,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.792382538318634,0.3256918787956238,0.295924037694931,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705909848213196,0.4374721348285675,0.416441798210144,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8498538732528687,0.4059550166130066,0.2858703732490539,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8429105281829834,0.3955702185630798,0.3772315084934234,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6810893416404724,0.2046785503625869,0.937747597694397,285.0310974121094,284.95001220703125,299.7720642089844,296.6574401855469,298.3492126464844,295.1735534667969,285.0323181152344,1.0,0.5427564978599548,0.7787085175514221,0.7787085175514221,1.0,1.0,-2.7772374153137207,1.252630591392517,1.5246069431304932,0.6261212229728699,0.9864403009414672,0.9864403009414672,0.0,155.6946258544922,140.0,67686.15625,0.0,1954.4803466796875,1.0,279.1134033203125,283.3899230957031,299.6254577636719,303.92578125,293.1499938964844,293.1499938964844,279.1499938964844,33783.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353173732757568,1.0,0.0,0.0,3.780267238616944,3.78029203414917,9.535385743220104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.0576171875,0.0,1665.8084716796875,1895.4371337890625,0.0,2797.99853515625,0.9343565106391908,1.0,0.0,3.0,1.0,0.0
17755080,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7982997298240662,0.3260591924190521,0.2960758805274963,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.877281665802002,0.4383518099784851,0.4170705676078796,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.85589599609375,0.4064395427703857,0.2860662341117859,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8488777279853821,0.396155297756195,0.3775885999202728,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6861955523490906,0.2048490494489669,0.9375777244567872,285.0175476074219,284.95001220703125,299.7959899902344,296.6690673828125,298.36138916015625,295.1763610839844,285.0155029296875,1.0,0.5401766896247864,0.7776984572410583,0.7776984572410583,1.0,1.0,-2.778634548187256,1.2530678510665894,1.5255666971206665,0.6262558698654175,0.999789535999298,0.999789535999298,0.0,151.38253784179688,128.0,67876.0390625,0.0,1936.26708984375,1.0,279.14373779296875,283.3730163574219,299.6502685546875,304.0019836425781,293.1499938964844,293.1499938964844,278.8500061035156,33289.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342947363853455,1.0,0.0,0.0,3.8380401134490967,3.838065624237061,9.829067266764469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.4638671875,0.0,1731.2822265625,1895.4371337890625,0.0,2788.460693359375,0.9455130696296692,1.0,0.0,3.0,1.0,0.0
17755140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8120561242103577,0.3258002996444702,0.2957377731800079,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.893551766872406,0.439420610666275,0.4179220795631408,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.870647132396698,0.4064902067184448,0.2860127091407776,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8635388612747192,0.3966013491153717,0.3778491020202636,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6985427737236023,0.2047936171293258,0.9360445737838744,284.8938903808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3842163085937,295.17449951171875,284.8969116210937,1.0,0.5336354970932007,0.775402843952179,0.775402843952179,1.0,1.0,-2.777665138244629,1.2520363330841064,1.5256288051605225,0.6255967617034912,0.8923647403717041,0.8923647403717041,0.0,141.4338836669922,116.0,68584.875,0.0,1887.619384765625,1.0,278.8563232421875,283.2388610839844,299.7089233398437,304.18194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840602457523346,1.0,0.0,0.0,3.737884521484375,3.73790979385376,9.322772029918268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.345703125,0.0,1653.24365234375,1895.4371337890625,0.0,2847.3447265625,0.9270739555358888,1.0,0.0,3.0,1.0,0.0
17755200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8120561242103577,0.3258002996444702,0.2957377731800079,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.893551766872406,0.439420610666275,0.4179220795631408,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.870647132396698,0.4064902067184448,0.2860127091407776,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8635388612747192,0.3966013491153717,0.3778491020202636,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6985427737236023,0.2047936171293258,0.9360445737838744,284.8938903808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3842163085937,295.17449951171875,284.8969116210937,1.0,0.5336354970932007,0.775402843952179,0.775402843952179,1.0,1.0,-2.777665138244629,1.2520363330841064,1.5256288051605225,0.6255967617034912,0.8923647403717041,0.8923647403717041,0.0,141.4338836669922,116.0,68584.875,0.0,1887.619384765625,1.0,278.8563232421875,283.2388610839844,299.7089233398437,304.18194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840602457523346,1.0,0.0,0.0,3.737884521484375,3.73790979385376,9.322772029918268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.345703125,0.0,1653.24365234375,1895.4371337890625,0.0,2847.3447265625,0.9270739555358888,1.0,0.0,3.0,1.0,0.0
17755260,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8237425088882446,0.3244659006595611,0.2943196594715118,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.90897136926651,0.4392162561416626,0.4175561964511871,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8845513463020325,0.4053724110126495,0.2850803732872009,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8773374557495117,0.3956456780433655,0.3768053948879242,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.708611786365509,0.2028168588876724,0.9272732734680176,285.00341796875,284.95001220703125,299.9037780761719,296.720947265625,298.3988342285156,295.1585693359375,285.0006103515625,1.0,0.5256884694099426,0.7731962203979492,0.7731962203979492,1.0,1.0,-2.762615203857422,1.2442431449890137,1.5183720588684082,0.6213293075561523,0.9901883602142334,0.9901883602142334,0.0,132.23793029785156,104.0,67728.65625,0.0,1820.9339599609373,1.0,279.1438293457031,283.35943603515625,299.699951171875,304.0521240234375,293.1499938964844,293.1499938964844,278.8500061035156,33684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.8424863815307617,3.8425118923187256,9.85185465651739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.330078125,0.0,1739.8067626953125,1895.4371337890625,0.0,2777.44091796875,0.946690559387207,1.0,0.0,3.0,1.0,0.0
17755320,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8237425088882446,0.3244659006595611,0.2943196594715118,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.90897136926651,0.4392162561416626,0.4175561964511871,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8845513463020325,0.4053724110126495,0.2850803732872009,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8773374557495117,0.3956456780433655,0.3768053948879242,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.708611786365509,0.2028168588876724,0.9272732734680176,285.00341796875,284.95001220703125,299.9037780761719,296.720947265625,298.3988342285156,295.1585693359375,285.0006103515625,1.0,0.5256884694099426,0.7731962203979492,0.7731962203979492,1.0,1.0,-2.762615203857422,1.2442431449890137,1.5183720588684082,0.6213293075561523,0.9901883602142334,0.9901883602142334,0.0,132.23793029785156,104.0,67728.65625,0.0,1820.9339599609373,1.0,279.1438293457031,283.35943603515625,299.699951171875,304.0521240234375,293.1499938964844,293.1499938964844,278.8500061035156,33684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.8424863815307617,3.8425118923187256,9.85185465651739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.330078125,0.0,1739.8067626953125,1895.4371337890625,0.0,2777.44091796875,0.946690559387207,1.0,0.0,3.0,1.0,0.0
17755380,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8389571905136108,0.3232788443565368,0.2929535508155823,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9310210943222046,0.4391721189022064,0.4171791076660156,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9030038714408876,0.4043948948383331,0.2841642200946808,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8957172632217407,0.3949187994003296,0.3757706880569458,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.72124183177948,0.2013251185417175,0.9184792637825012,284.8854064941406,284.95001220703125,299.9574890136719,296.7465515136719,298.4157409667969,295.14697265625,284.8886108398437,1.0,0.5169428586959839,0.7709896564483643,0.7709896564483643,1.0,1.0,-2.747607707977295,1.236492395401001,1.5111151933670044,0.6169394850730896,0.8767730593681335,0.8767730593681335,0.0,121.8915023803711,92.0,67948.15625,0.0,1749.6182861328125,1.0,278.8564147949219,283.2392272949219,299.7530822753906,304.192626953125,293.1499938964844,293.1499938964844,279.1499938964844,39504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379538655281067,1.0,0.0,0.0,3.7026712894439697,3.7026965618133545,9.147946684606724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.115234375,0.0,1619.1578369140625,1895.4371337890625,0.0,2822.604248046875,0.919977366924286,1.0,0.0,3.0,1.0,0.0
17755440,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8389571905136108,0.3232788443565368,0.2929535508155823,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9310210943222046,0.4391721189022064,0.4171791076660156,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9030038714408876,0.4043948948383331,0.2841642200946808,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8957172632217407,0.3949187994003296,0.3757706880569458,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.72124183177948,0.2013251185417175,0.9184792637825012,284.8854064941406,284.95001220703125,299.9574890136719,296.7465515136719,298.4157409667969,295.14697265625,284.8886108398437,1.0,0.5169428586959839,0.7709896564483643,0.7709896564483643,1.0,1.0,-2.747607707977295,1.236492395401001,1.5111151933670044,0.6169394850730896,0.8767730593681335,0.8767730593681335,0.0,121.8915023803711,92.0,67948.15625,0.0,1749.6182861328125,1.0,278.8564147949219,283.2392272949219,299.7530822753906,304.192626953125,293.1499938964844,293.1499938964844,279.1499938964844,39504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379538655281067,1.0,0.0,0.0,3.7026712894439697,3.7026965618133545,9.147946684606724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.115234375,0.0,1619.1578369140625,1895.4371337890625,0.0,2822.604248046875,0.919977366924286,1.0,0.0,3.0,1.0,0.0
17755500,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8490734100341797,0.3232896625995636,0.2924693524837494,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9452033638954164,0.4397039711475372,0.4171851575374603,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9157426357269288,0.4044903814792633,0.2838524878025055,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9077877998352052,0.3950659334659576,0.3754367232322693,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7292341589927673,0.2009453028440475,0.9149585962295532,285.0166320800781,284.95001220703125,299.9843139648437,296.7593078613281,298.4272766113281,295.1466064453125,285.0202331542969,1.0,0.5124566555023193,0.7698863744735718,0.7698863744735718,1.0,1.0,-2.742018938064575,1.2335530519485474,1.5084657669067385,0.6151530146598816,0.964090883731842,0.964090883731842,0.0,116.19230651855467,92.0,67117.421875,0.0,1714.6246337890625,1.0,279.1033020019531,283.3833312988281,299.7200927734375,303.984130859375,293.1499938964844,293.1499938964844,279.1499938964844,34673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314551115036011,1.0,0.0,0.0,3.74248480796814,3.742509365081787,9.345733360532904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.412109375,0.0,1628.3424072265625,1895.4371337890625,0.0,2761.99560546875,0.9269513487815856,1.0,0.0,3.0,1.0,0.0
17755560,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8622874617576599,0.3235387802124023,0.292409598827362,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9619336128234864,0.4404753744602203,0.417605459690094,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9327983856201172,0.4048361480236053,0.2838670611381531,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9243815541267396,0.3954494893550873,0.3754899501800537,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7394588589668274,0.2007631957530975,0.912670075893402,285.0048828125,284.95001220703125,300.0111389160156,296.77203369140625,298.4404296875,295.1490173339844,285.0029602050781,1.0,0.5080769658088684,0.7689985632896423,0.7689985632896423,1.0,1.0,-2.7397797107696533,1.2322657108306885,1.5075139999389648,0.6143046021461487,0.9777681231498718,0.9777681231498718,0.0,110.02822875976562,80.0,67229.875,0.0,1682.517578125,1.0,279.143310546875,283.367431640625,299.74639892578125,304.061279296875,293.1499938964844,293.1499938964844,278.8500061035156,33720.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293676972389221,1.0,0.0,0.0,3.805751085281372,3.805776357650757,9.664381650509313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.642578125,0.0,1695.6708984375,1895.4371337890625,0.0,2742.560302734375,0.9385817050933838,1.0,0.0,3.0,1.0,0.0
17755620,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8930215239524841,0.3230750858783722,0.2917766869068146,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9933124780654908,0.4412108957767486,0.4180288016796112,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.968898355960846,0.4046237468719482,0.2835411727428436,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9614856243133544,0.3954847753047943,0.3752431571483612,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7637432217597961,0.2001454681158065,0.9080122113227844,284.8966064453125,284.95001220703125,300.064697265625,296.7973937988281,298.4626159667969,295.1466369628906,284.8995666503906,1.0,0.499248743057251,0.7672229409217834,0.7672229409217834,1.0,1.0,-2.7332468032836914,1.2286832332611084,1.504563570022583,0.6121882796287537,0.8764167428016663,0.8764167428016663,0.0,98.185546875,98.0,67673.390625,0.0,1617.7479248046875,1.0,278.85662841796875,283.2516784667969,299.80523681640625,304.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,39100.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345280289649963,1.0,0.0,0.0,3.678021907806397,3.678046703338623,9.026553016155958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8896484375,0.0,1587.9486083984375,1895.4371337890625,0.0,2790.63623046875,0.9142735600471495,1.0,0.0,3.0,1.0,0.0
17755680,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8930215239524841,0.3230750858783722,0.2917766869068146,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9933124780654908,0.4412108957767486,0.4180288016796112,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.968898355960846,0.4046237468719482,0.2835411727428436,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9614856243133544,0.3954847753047943,0.3752431571483612,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7637432217597961,0.2001454681158065,0.9080122113227844,284.8966064453125,284.95001220703125,300.064697265625,296.7973937988281,298.4626159667969,295.1466369628906,284.8995666503906,1.0,0.499248743057251,0.7672229409217834,0.7672229409217834,1.0,1.0,-2.7332468032836914,1.2286832332611084,1.504563570022583,0.6121882796287537,0.8764167428016663,0.8764167428016663,0.0,98.185546875,98.0,67673.390625,0.0,1617.7479248046875,1.0,278.85662841796875,283.2516784667969,299.80523681640625,304.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,39100.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345280289649963,1.0,0.0,0.0,3.678021907806397,3.678046703338623,9.026553016155958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8896484375,0.0,1587.9486083984375,1895.4371337890625,0.0,2790.63623046875,0.9142735600471495,1.0,0.0,3.0,1.0,0.0
17755740,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8951090574264526,0.3235921561717987,0.2919643521308899,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9956219792366028,0.4428755044937134,0.4193134009838104,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9711840748786926,0.4053820669651031,0.2838511765003204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9640013575553894,0.3963431417942047,0.375792920589447,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7649627923965454,0.2000517398118972,0.9067837595939636,285.0159606933594,284.95001220703125,300.11822509765625,296.8226013183594,298.4897155761719,295.1526794433594,285.0139465332031,1.0,0.4998372495174408,0.7654473781585693,0.7654473781585693,1.0,1.0,-2.7345590591430664,1.228909611701965,1.5056495666503906,0.6118751168251038,0.9842818975448608,0.9842818975448608,0.0,97.61715698242188,116.0,67210.9453125,0.0,1617.0032958984375,1.0,279.1434326171875,283.3758850097656,299.8007507324219,304.1107482910156,293.1499938964844,293.1499938964844,278.8500061035156,33288.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267386555671692,1.0,0.0,0.0,3.7974870204925537,3.79751181602478,9.62245394475758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.2255859375,0.0,1682.4176025390625,1895.4371337890625,0.0,2718.10693359375,0.9363359212875366,1.0,0.0,3.0,1.0,0.0
17755800,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8951090574264526,0.3235921561717987,0.2919643521308899,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9956219792366028,0.4428755044937134,0.4193134009838104,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9711840748786926,0.4053820669651031,0.2838511765003204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9640013575553894,0.3963431417942047,0.375792920589447,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7649627923965454,0.2000517398118972,0.9067837595939636,285.0159606933594,284.95001220703125,300.11822509765625,296.8226013183594,298.4897155761719,295.1526794433594,285.0139465332031,1.0,0.4998372495174408,0.7654473781585693,0.7654473781585693,1.0,1.0,-2.7345590591430664,1.228909611701965,1.5056495666503906,0.6118751168251038,0.9842818975448608,0.9842818975448608,0.0,97.61715698242188,116.0,67210.9453125,0.0,1617.0032958984375,1.0,279.1434326171875,283.3758850097656,299.8007507324219,304.1107482910156,293.1499938964844,293.1499938964844,278.8500061035156,33288.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267386555671692,1.0,0.0,0.0,3.7974870204925537,3.79751181602478,9.62245394475758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.2255859375,0.0,1682.4176025390625,1895.4371337890625,0.0,2718.10693359375,0.9363359212875366,1.0,0.0,3.0,1.0,0.0
17755860,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8739790916442871,0.3230839073657989,0.2920680642127991,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9772803783416748,0.443689227104187,0.4206231534481048,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9480092525482178,0.4051978886127472,0.2841463685035705,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.940224289894104,0.3964169919490814,0.3763963282108307,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7476162910461426,0.1995842903852462,0.906695544719696,284.9014892578125,284.95001220703125,300.1717224121094,296.8476867675781,298.5122375488281,295.150634765625,284.9045104980469,1.0,0.5054435133934021,0.7634299993515015,0.7634299993515015,1.0,1.0,-2.737236738204956,1.229687213897705,1.507549524307251,0.6120154857635498,0.8848671317100525,0.8848671317100525,0.0,105.07601928710938,134.0,67940.765625,0.0,1655.6802978515625,1.0,278.8565979003906,283.2501525878906,299.86083984375,304.2926330566406,293.1499938964844,293.1499938964844,279.1499938964844,38554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329713344573975,1.0,0.0,0.0,3.693833351135254,3.693858146667481,9.104327887143882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.0126953125,0.0,1601.8245849609375,1895.4371337890625,0.0,2776.123046875,0.9173237085342408,1.0,0.0,3.0,1.0,0.0
17755920,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8739790916442871,0.3230839073657989,0.2920680642127991,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9772803783416748,0.443689227104187,0.4206231534481048,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9480092525482178,0.4051978886127472,0.2841463685035705,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.940224289894104,0.3964169919490814,0.3763963282108307,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7476162910461426,0.1995842903852462,0.906695544719696,284.9014892578125,284.95001220703125,300.1717224121094,296.8476867675781,298.5122375488281,295.150634765625,284.9045104980469,1.0,0.5054435133934021,0.7634299993515015,0.7634299993515015,1.0,1.0,-2.737236738204956,1.229687213897705,1.507549524307251,0.6120154857635498,0.8848671317100525,0.8848671317100525,0.0,105.07601928710938,134.0,67940.765625,0.0,1655.6802978515625,1.0,278.8565979003906,283.2501525878906,299.86083984375,304.2926330566406,293.1499938964844,293.1499938964844,279.1499938964844,38554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329713344573975,1.0,0.0,0.0,3.693833351135254,3.693858146667481,9.104327887143882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.0126953125,0.0,1601.8245849609375,1895.4371337890625,0.0,2776.123046875,0.9173237085342408,1.0,0.0,3.0,1.0,0.0
17755980,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8483237028121948,0.3234047889709472,0.2925444543361664,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9484856724739076,0.445308119058609,0.4223422706127167,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915775179862976,0.4058361947536468,0.2847340106964111,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9084515571594238,0.3971496224403381,0.3773239552974701,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7267524003982544,0.1994399428367614,0.907627522945404,285.0231018066406,284.95001220703125,300.22515869140625,296.8726501464844,298.5386657714844,295.155517578125,285.0210266113281,1.0,0.5140226483345032,0.7614126801490784,0.7614126801490784,1.0,1.0,-2.7428081035614014,1.231874942779541,1.5109331607818604,0.612734854221344,0.9982708096504213,0.9982708096504213,0.0,116.59841918945312,152.0,67582.53125,0.0,1717.7132568359375,1.0,279.1435852050781,283.37469482421875,299.8550109863281,304.1885070800781,293.1499938964844,293.1499938964844,278.8500061035156,33060.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260645270347595,1.0,0.0,0.0,3.81992769241333,3.819952726364136,9.736515949043678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.0654296875,0.0,1707.5489501953125,1895.4371337890625,0.0,2711.841552734375,0.9412736296653748,1.0,0.0,3.0,1.0,0.0
17756040,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8483237028121948,0.3234047889709472,0.2925444543361664,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9484856724739076,0.445308119058609,0.4223422706127167,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915775179862976,0.4058361947536468,0.2847340106964111,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9084515571594238,0.3971496224403381,0.3773239552974701,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7267524003982544,0.1994399428367614,0.907627522945404,285.0231018066406,284.95001220703125,300.22515869140625,296.8726501464844,298.5386657714844,295.155517578125,285.0210266113281,1.0,0.5140226483345032,0.7614126801490784,0.7614126801490784,1.0,1.0,-2.7428081035614014,1.231874942779541,1.5109331607818604,0.612734854221344,0.9982708096504213,0.9982708096504213,0.0,116.59841918945312,152.0,67582.53125,0.0,1717.7132568359375,1.0,279.1435852050781,283.37469482421875,299.8550109863281,304.1885070800781,293.1499938964844,293.1499938964844,278.8500061035156,33060.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260645270347595,1.0,0.0,0.0,3.81992769241333,3.819952726364136,9.736515949043678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.0654296875,0.0,1707.5489501953125,1895.4371337890625,0.0,2711.841552734375,0.9412736296653748,1.0,0.0,3.0,1.0,0.0
17756100,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8358379006385803,0.3231395184993744,0.2928196489810943,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9321532845497132,0.4457941949367523,0.4232930839061737,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9004549980163574,0.4057694971561432,0.2850745916366577,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8938977122306824,0.3971857726573944,0.3778448104858398,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7161106467247009,0.1992156654596328,0.908417820930481,284.8775939941406,284.95001220703125,300.2518615722656,296.88507080078125,298.5501708984375,295.1549377441406,284.8717956542969,1.0,0.5190595984458923,0.7604039907455444,0.7604039907455444,1.0,1.0,-2.746271133422852,1.2332730293273926,1.512998104095459,0.613342821598053,0.903082311153412,0.903082311153412,0.0,123.48764038085938,152.0,68614.53125,0.0,1755.1134033203125,1.0,278.893798828125,283.20928955078125,299.91485595703125,304.4343566894531,293.1499938964844,293.1499938964844,278.8500061035156,36570.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316945433616638,1.0,0.0,0.0,3.807389736175537,3.80741548538208,9.67270580076729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3251953125,0.0,1719.8746337890625,1895.4371337890625,0.0,2764.2255859375,0.9390376806259156,1.0,0.0,3.0,1.0,0.0
