time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8229506611824036,0.3226356506347656,0.2927033305168152,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9149420261383056,0.4460795819759369,0.4239020049571991,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8853312134742737,0.4054681360721588,0.2851256728172302,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8790250420570374,0.3970023989677429,0.3780282139778137,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7041172981262207,0.1988597810268402,0.9084405899047852,284.8973083496094,284.95001220703125,300.2785339355469,296.8974609375,298.56036376953125,295.1520690917969,284.9007568359375,1.0,0.524283766746521,0.7592877745628357,0.7592877745628357,1.0,1.0,-2.7471745014190674,1.2334179878234863,1.5137563943862915,0.6132394075393677,0.8930027484893799,0.8930027484893799,0.0,131.24807739257812,170.0,68407.8125,0.0,1792.8155517578125,1.0,278.8563232421875,283.23736572265625,299.9137268066406,304.3771057128906,293.1499938964844,293.1499938964844,279.1499938964844,38435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328530788421631,1.0,0.0,0.0,3.7293038368225098,3.729329109191896,9.28001838929049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.025390625,0.0,1641.8189697265625,1895.4371337890625,0.0,2775.02099609375,0.9249605536460876,1.0,0.0,3.0,1.0,0.0
17756220,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8079050183296204,0.322658509016037,0.2928220927715301,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8969407081604004,0.4470584094524383,0.4249484241008758,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.868362307548523,0.4057311117649078,0.28538978099823,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8623872995376587,0.3972944617271423,0.3784646987915039,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6898740530014038,0.198664903640747,0.9088860154151917,285.03863525390625,284.95001220703125,300.31268310546875,296.9132995605469,298.5765380859375,295.15399169921875,285.0379333496094,1.0,0.5312949419021606,0.7578589916229248,0.7578589916229248,1.0,1.0,-2.749945163726806,1.2343941926956177,1.515550971031189,0.6134079694747925,0.9995700716972352,0.9995700716972352,0.0,141.42759704589844,170.0,67839.4921875,0.0,1844.7447509765625,1.0,279.123291015625,283.3834228515625,299.8841552734375,304.20416259765625,293.1499938964844,293.1499938964844,279.1499938964844,33285.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265678882598877,1.0,0.0,0.0,3.80574107170105,3.805766105651856,9.664330491432338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9326171875,0.0,1692.2593994140625,1895.4371337890625,0.0,2716.52001953125,0.9392632246017456,1.0,0.0,3.0,1.0,0.0
17756280,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8000404834747314,0.3227476179599762,0.293123722076416,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.888426661491394,0.4476872384548187,0.4257666766643524,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.860163152217865,0.4059647917747497,0.2857197821140289,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8543503880500793,0.3975332975387573,0.3789140880107879,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6828141808509827,0.1986027359962463,0.9096470475196838,285.027099609375,284.95001220703125,300.3318786621094,296.92218017578125,298.58612060546875,295.15594482421875,285.0255126953125,1.0,0.5354195833206177,0.7570553421974182,0.7570553421974182,1.0,1.0,-2.753141403198242,1.2357213497161863,1.5174200534820557,0.6139446496963501,1.0,1.0,0.0,147.17384338378906,188.0,68002.0859375,0.0,1876.625,1.0,279.14385986328125,283.3703308105469,299.9056091308594,304.2680053710937,293.1499938964844,293.1499938964844,278.8500061035156,33321.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261526226997375,1.0,0.0,0.0,3.847263813018799,3.847289323806762,9.87636667559855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.6435546875,0.0,1742.7821044921875,1895.4371337890625,0.0,2712.66015625,0.9475319981575012,1.0,0.0,3.0,1.0,0.0
17756340,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7783510684967041,0.3218734264373779,0.2932735383510589,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8655900359153748,0.4484316706657409,0.4274141192436218,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8385089635848999,0.4055404663085937,0.2861409187316894,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8331847190856934,0.3972706198692322,0.3796007931232452,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6639074683189392,0.1979336440563202,0.9105427265167236,284.8961181640625,284.95001220703125,300.3851928710937,296.94677734375,298.607421875,295.1520080566406,284.8985595703125,1.0,0.5469896197319031,0.7548229098320007,0.7548229098320007,1.0,1.0,-2.757716178894043,1.237314224243164,1.520401954650879,0.6144151091575623,0.9013828039169312,0.9013828039169312,0.0,164.455322265625,176.0,68902.5390625,0.0,1964.96044921875,1.0,278.85693359375,283.225341796875,299.9627990722656,304.4583740234375,293.1499938964844,293.1499938964844,278.54998779296875,38222.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329285979270935,1.0,0.0,0.0,3.767610549926758,3.767636299133301,9.471642670177972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.7275390625,0.0,1685.1588134765625,1895.4371337890625,0.0,2775.724609375,0.9331764578819276,1.0,0.0,3.0,1.0,0.0
17756400,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7783510684967041,0.3218734264373779,0.2932735383510589,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8655900359153748,0.4484316706657409,0.4274141192436218,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8385089635848999,0.4055404663085937,0.2861409187316894,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8331847190856934,0.3972706198692322,0.3796007931232452,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6639074683189392,0.1979336440563202,0.9105427265167236,284.8961181640625,284.95001220703125,300.3851928710937,296.94677734375,298.607421875,295.1520080566406,284.8985595703125,1.0,0.5469896197319031,0.7548229098320007,0.7548229098320007,1.0,1.0,-2.757716178894043,1.237314224243164,1.520401954650879,0.6144151091575623,0.9013828039169312,0.9013828039169312,0.0,164.455322265625,176.0,68902.5390625,0.0,1964.96044921875,1.0,278.85693359375,283.225341796875,299.9627990722656,304.4583740234375,293.1499938964844,293.1499938964844,278.54998779296875,38222.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329285979270935,1.0,0.0,0.0,3.767610549926758,3.767636299133301,9.471642670177972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.7275390625,0.0,1685.1588134765625,1895.4371337890625,0.0,2775.724609375,0.9331764578819276,1.0,0.0,3.0,1.0,0.0
17756460,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7712675333023071,0.3209792077541351,0.2925827503204345,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8590776920318604,0.4491175413131714,0.4281955361366272,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8318614363670349,0.405064046382904,0.2859033346176147,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8266951441764832,0.3968971371650696,0.3794061541557312,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6576821804046631,0.1971557438373565,0.907994508743286,284.897216796875,284.95001220703125,300.4384765625,296.97125244140625,298.6282958984375,295.1477966308594,284.8984680175781,1.0,0.5493929982185364,0.7525700926780701,0.7525700926780701,1.0,1.0,-2.7542479038238525,1.2350423336029053,1.5192054510116575,0.6127597689628601,0.8411858677864075,0.8411858677864075,0.0,170.1214141845703,164.0,68930.0,0.0,1986.0916748046875,1.0,278.557861328125,283.2095642089844,299.9715881347656,304.4808349609375,293.1499938964844,293.1499938964844,278.8500061035156,40358.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352109789848328,1.0,0.0,0.0,3.541732788085937,3.541756629943848,8.36998935938027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2294921875,0.0,1447.6619873046875,1895.4371337890625,0.0,2797.006103515625,0.8856115937232971,1.0,0.0,3.0,1.0,0.0
17756520,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7712675333023071,0.3209792077541351,0.2925827503204345,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8590776920318604,0.4491175413131714,0.4281955361366272,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8318614363670349,0.405064046382904,0.2859033346176147,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8266951441764832,0.3968971371650696,0.3794061541557312,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6576821804046631,0.1971557438373565,0.907994508743286,284.897216796875,284.95001220703125,300.4384765625,296.97125244140625,298.6282958984375,295.1477966308594,284.8984680175781,1.0,0.5493929982185364,0.7525700926780701,0.7525700926780701,1.0,1.0,-2.7542479038238525,1.2350423336029053,1.5192054510116575,0.6127597689628601,0.8411858677864075,0.8411858677864075,0.0,170.1214141845703,164.0,68930.0,0.0,1986.0916748046875,1.0,278.557861328125,283.2095642089844,299.9715881347656,304.4808349609375,293.1499938964844,293.1499938964844,278.8500061035156,40358.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352109789848328,1.0,0.0,0.0,3.541732788085937,3.541756629943848,8.36998935938027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2294921875,0.0,1447.6619873046875,1895.4371337890625,0.0,2797.006103515625,0.8856115937232971,1.0,0.0,3.0,1.0,0.0
17756580,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7742871046066284,0.3213595449924469,0.2926044166088104,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.86328125,0.450955182313919,0.4296026527881622,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8351143002510071,0.4058481156826019,0.2861953675746918,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8298798203468323,0.3975833356380462,0.3797399699687958,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.659809947013855,0.197000116109848,0.906147301197052,284.99615478515625,284.95001220703125,300.4917297363281,296.9956359863281,298.6551818847656,295.1543884277344,284.99560546875,1.0,0.5474943518638611,0.7503173351287842,0.7503173351287842,1.0,1.0,-2.754491806030273,1.234561800956726,1.5199300050735474,0.6119305491447449,0.9288412928581238,0.9288412928581238,0.0,167.37451171875,152.0,68457.421875,0.0,1973.5849609375,1.0,278.84161376953125,283.3181457519531,299.9708251953125,304.3674621582031,293.1499938964844,293.1499938964844,278.54998779296875,33907.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267337083816528,1.0,0.0,0.0,3.654690742492676,3.654714345932007,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.259765625,0.0,1522.7188720703125,1895.4371337890625,0.0,2718.06103515625,0.904541552066803,1.0,0.0,3.0,1.0,0.0
17756640,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7742871046066284,0.3213595449924469,0.2926044166088104,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.86328125,0.450955182313919,0.4296026527881622,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8351143002510071,0.4058481156826019,0.2861953675746918,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8298798203468323,0.3975833356380462,0.3797399699687958,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.659809947013855,0.197000116109848,0.906147301197052,284.99615478515625,284.95001220703125,300.4917297363281,296.9956359863281,298.6551818847656,295.1543884277344,284.99560546875,1.0,0.5474943518638611,0.7503173351287842,0.7503173351287842,1.0,1.0,-2.754491806030273,1.234561800956726,1.5199300050735474,0.6119305491447449,0.9288412928581238,0.9288412928581238,0.0,167.37451171875,152.0,68457.421875,0.0,1973.5849609375,1.0,278.84161376953125,283.3181457519531,299.9708251953125,304.3674621582031,293.1499938964844,293.1499938964844,278.54998779296875,33907.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267337083816528,1.0,0.0,0.0,3.654690742492676,3.654714345932007,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.259765625,0.0,1522.7188720703125,1895.4371337890625,0.0,2718.06103515625,0.904541552066803,1.0,0.0,3.0,1.0,0.0
17756700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7775502800941467,0.3211844861507416,0.2925477623939514,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8673392534255981,0.4515491724014282,0.4302442669868469,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8385151028633118,0.4059047996997833,0.2863048315048218,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8332236409187317,0.3976522088050842,0.3798663318157196,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6624323129653931,0.1968239694833755,0.9051961302757264,284.8733825683594,284.95001220703125,300.5183410644531,297.0077819824219,298.6670227050781,295.1549072265625,284.8710632324219,1.0,0.5455413460731506,0.7491909265518188,0.7491909265518188,1.0,1.0,-2.754339694976806,1.234170913696289,1.5201689004898071,0.6115098595619202,0.8432642221450806,0.8432642221450806,0.0,164.43487548828125,152.0,69170.7265625,0.0,1959.5382080078125,1.0,278.59771728515625,283.180908203125,300.029052734375,304.5963134765625,293.1499938964844,293.1499938964844,278.54998779296875,38289.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831434428691864,1.0,0.0,0.0,3.608802080154419,3.608826160430908,8.68999279646232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.0908203125,0.0,1504.7540283203125,1895.4371337890625,0.0,2761.802734375,0.8953444957733154,1.0,0.0,3.0,1.0,0.0
17756760,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7811127305030823,0.3209216594696045,0.2921656370162964,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.871858537197113,0.4520604908466339,0.4305727183818817,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8422925472259521,0.4058713614940643,0.2861694395542145,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8369551301002502,0.3976319134235382,0.3797051608562469,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6654001474380493,0.1966032683849334,0.9035558700561525,284.9172668457031,284.95001220703125,300.5449523925781,297.0199279785156,298.67822265625,295.1542663574219,284.9188232421875,1.0,0.543014407157898,0.7481473088264465,0.7481473088264465,1.0,1.0,-2.751948833465576,1.232736110687256,1.5192127227783203,0.61049485206604,0.8536224961280823,0.8536224961280823,0.0,161.00721740722656,140.0,68919.8125,0.0,1939.688720703125,1.0,278.5579833984375,283.2262268066406,300.0275573730469,304.52899169921875,293.1499938964844,293.1499938964844,278.8500061035156,38554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317130208015442,1.0,0.0,0.0,3.5287106037139893,3.528733968734741,8.308552992275509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.146484375,0.0,1420.8463134765625,1895.4371337890625,0.0,2764.398193359375,0.8809452056884766,1.0,0.0,3.0,1.0,0.0
17756820,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7922864556312561,0.3213380873203277,0.292001336812973,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.885244607925415,0.4539482891559601,0.4317957162857055,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.853898286819458,0.406739205121994,0.2863521873950958,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8482877016067505,0.3983685374259949,0.3798634111881256,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6747041940689087,0.196610614657402,0.9013716578483582,285.003662109375,284.95001220703125,300.5981750488281,297.0440673828125,298.7051696777344,295.1610412597656,285.00152587890625,1.0,0.5370762348175049,0.7460601329803467,0.7460601329803467,1.0,1.0,-2.751000165939331,1.2317204475402832,1.519279718399048,0.6093344688415527,0.9409016966819764,0.9409016966819764,0.0,151.9590606689453,128.0,68562.921875,0.0,1895.7691650390625,1.0,278.8418884277344,283.3198547363281,300.02569580078125,304.4291687011719,293.1499938964844,293.1499938964844,278.54998779296875,33174.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247982263565063,1.0,0.0,0.0,3.661333322525024,3.661356925964356,8.944825253820454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.3349609375,0.0,1524.609375,1895.4371337890625,0.0,2700.07763671875,0.9055445790290833,1.0,0.0,3.0,1.0,0.0
17756880,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7922864556312561,0.3213380873203277,0.292001336812973,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.885244607925415,0.4539482891559601,0.4317957162857055,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.853898286819458,0.406739205121994,0.2863521873950958,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8482877016067505,0.3983685374259949,0.3798634111881256,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6747041940689087,0.196610614657402,0.9013716578483582,285.003662109375,284.95001220703125,300.5981750488281,297.0440673828125,298.7051696777344,295.1610412597656,285.00152587890625,1.0,0.5370762348175049,0.7460601329803467,0.7460601329803467,1.0,1.0,-2.751000165939331,1.2317204475402832,1.519279718399048,0.6093344688415527,0.9409016966819764,0.9409016966819764,0.0,151.9590606689453,128.0,68562.921875,0.0,1895.7691650390625,1.0,278.8418884277344,283.3198547363281,300.02569580078125,304.4291687011719,293.1499938964844,293.1499938964844,278.54998779296875,33174.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247982263565063,1.0,0.0,0.0,3.661333322525024,3.661356925964356,8.944825253820454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.3349609375,0.0,1524.609375,1895.4371337890625,0.0,2700.07763671875,0.9055445790290833,1.0,0.0,3.0,1.0,0.0
17756940,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8055199384689331,0.3209134042263031,0.2914500534534454,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.90124249458313,0.4550727307796478,0.4326536357402801,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8680776357650757,0.4068147242069244,0.2862665355205536,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8621660470962524,0.3984214663505554,0.3797049522399902,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6861075162887573,0.1963203847408294,0.8986599445343018,284.9122314453125,284.95001220703125,300.6513671875,297.0681457519531,298.7279357910156,295.1605529785156,284.9136047363281,1.0,0.5302314162254333,0.743972897529602,0.743972897529602,1.0,1.0,-2.7478220462799072,1.229601263999939,1.5182207822799685,0.6077139973640442,0.8561474084854126,0.8561474084854126,0.0,142.03395080566406,116.0,69041.390625,0.0,1844.3414306640625,1.0,278.5577697753906,283.217529296875,300.0788269042969,304.5902099609375,293.1499938964844,293.1499938964844,278.8500061035156,38465.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304194808006287,1.0,0.0,0.0,3.5414609909057617,3.5414843559265137,8.368704698114016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.93359375,0.0,1433.6287841796875,1895.4371337890625,0.0,2752.350830078125,0.88352370262146,1.0,0.0,3.0,1.0,0.0
17757000,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8055199384689331,0.3209134042263031,0.2914500534534454,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.90124249458313,0.4550727307796478,0.4326536357402801,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8680776357650757,0.4068147242069244,0.2862665355205536,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8621660470962524,0.3984214663505554,0.3797049522399902,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6861075162887573,0.1963203847408294,0.8986599445343018,284.9122314453125,284.95001220703125,300.6513671875,297.0681457519531,298.7279357910156,295.1605529785156,284.9136047363281,1.0,0.5302314162254333,0.743972897529602,0.743972897529602,1.0,1.0,-2.7478220462799072,1.229601263999939,1.5182207822799685,0.6077139973640442,0.8561474084854126,0.8561474084854126,0.0,142.03395080566406,116.0,69041.390625,0.0,1844.3414306640625,1.0,278.5577697753906,283.217529296875,300.0788269042969,304.5902099609375,293.1499938964844,293.1499938964844,278.8500061035156,38465.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304194808006287,1.0,0.0,0.0,3.5414609909057617,3.5414843559265137,8.368704698114016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.93359375,0.0,1433.6287841796875,1895.4371337890625,0.0,2752.350830078125,0.88352370262146,1.0,0.0,3.0,1.0,0.0
17757060,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8219934701919556,0.3213953673839569,0.2912504076957702,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9235994219779968,0.457032710313797,0.4338458180427551,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8871145248413086,0.4077918231487274,0.2864508628845215,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.880803108215332,0.3992001116275787,0.3798071444034576,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7011478543281555,0.1964259892702102,0.8965234160423279,285.0018920898437,284.95001220703125,300.7045288085937,297.0921325683594,298.7548217773437,295.1673889160156,284.9994812011719,1.0,0.5228822827339172,0.741939127445221,0.741939127445221,1.0,1.0,-2.7467849254608154,1.2285300493240356,1.5182549953460691,0.6065610647201538,0.9434599876403807,0.9434599876403807,0.0,130.9416961669922,104.0,68668.8984375,0.0,1790.8143310546875,1.0,278.8424377441406,283.3143615722656,300.07421875,304.48583984375,293.1499938964844,293.1499938964844,278.54998779296875,33158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235852122306824,1.0,0.0,0.0,3.672183990478516,3.672207593917847,8.997919849207392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.529296875,0.0,1536.5975341796875,1895.4371337890625,0.0,2688.815185546875,0.90787011384964,1.0,0.0,3.0,1.0,0.0
17757120,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8219934701919556,0.3213953673839569,0.2912504076957702,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9235994219779968,0.457032710313797,0.4338458180427551,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8871145248413086,0.4077918231487274,0.2864508628845215,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.880803108215332,0.3992001116275787,0.3798071444034576,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7011478543281555,0.1964259892702102,0.8965234160423279,285.0018920898437,284.95001220703125,300.7045288085937,297.0921325683594,298.7548217773437,295.1673889160156,284.9994812011719,1.0,0.5228822827339172,0.741939127445221,0.741939127445221,1.0,1.0,-2.7467849254608154,1.2285300493240356,1.5182549953460691,0.6065610647201538,0.9434599876403807,0.9434599876403807,0.0,130.9416961669922,104.0,68668.8984375,0.0,1790.8143310546875,1.0,278.8424377441406,283.3143615722656,300.07421875,304.48583984375,293.1499938964844,293.1499938964844,278.54998779296875,33158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235852122306824,1.0,0.0,0.0,3.672183990478516,3.672207593917847,8.997919849207392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.529296875,0.0,1536.5975341796875,1895.4371337890625,0.0,2688.815185546875,0.90787011384964,1.0,0.0,3.0,1.0,0.0
17757180,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8402741551399231,0.3210523128509521,0.290729820728302,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9502968192100524,0.4582406878471374,0.4347377121448517,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9096530675888062,0.4079986810684204,0.2864223122596741,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9027913808822632,0.39931121468544,0.3796572983264923,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7179666757583618,0.1962297409772873,0.8940227031707764,284.9105834960937,284.95001220703125,300.7577209472656,297.1159973144531,298.7775573730469,295.16705322265625,284.9121398925781,1.0,0.5151898860931396,0.7399052977561951,0.7399052977561951,1.0,1.0,-2.7440171241760254,1.2265870571136477,1.5174301862716677,0.60511714220047,0.8574914932250977,0.8574914932250977,0.0,119.8280029296875,92.0,69148.875,0.0,1734.6376953125,1.0,278.5577087402344,283.2126770019531,300.1268005371094,304.6459655761719,293.1499938964844,293.1499938964844,278.8500061035156,38508.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292397856712341,1.0,0.0,0.0,3.5504541397094727,3.5504775047302246,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.220703125,0.0,1443.4708251953125,1895.4371337890625,0.0,2741.36962890625,0.885545015335083,1.0,0.0,3.0,1.0,0.0
17757240,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8402741551399231,0.3210523128509521,0.290729820728302,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9502968192100524,0.4582406878471374,0.4347377121448517,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9096530675888062,0.4079986810684204,0.2864223122596741,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9027913808822632,0.39931121468544,0.3796572983264923,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7179666757583618,0.1962297409772873,0.8940227031707764,284.9105834960937,284.95001220703125,300.7577209472656,297.1159973144531,298.7775573730469,295.16705322265625,284.9121398925781,1.0,0.5151898860931396,0.7399052977561951,0.7399052977561951,1.0,1.0,-2.7440171241760254,1.2265870571136477,1.5174301862716677,0.60511714220047,0.8574914932250977,0.8574914932250977,0.0,119.8280029296875,92.0,69148.875,0.0,1734.6376953125,1.0,278.5577087402344,283.2126770019531,300.1268005371094,304.6459655761719,293.1499938964844,293.1499938964844,278.8500061035156,38508.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292397856712341,1.0,0.0,0.0,3.5504541397094727,3.5504775047302246,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.220703125,0.0,1443.4708251953125,1895.4371337890625,0.0,2741.36962890625,0.885545015335083,1.0,0.0,3.0,1.0,0.0
17757300,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8513694405555725,0.3212719857692718,0.2905035614967346,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9648581743240356,0.4592063724994659,0.4352154433727264,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9243340492248536,0.4084876775741577,0.2864343822002411,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9167102575302124,0.3996722102165222,0.3795922100543976,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7271132469177246,0.1962838321924209,0.8927534222602844,285.0246887207031,284.95001220703125,300.7843017578125,297.1278991699219,298.7906494140625,295.1698913574219,285.02716064453125,1.0,0.5112252235412598,0.7388884425163269,0.7388884425163269,1.0,1.0,-2.742725372314453,1.2256677150726318,1.5170577764511108,0.6043580770492554,0.9385893940925598,0.9385893940925598,0.0,114.0900650024414,92.0,68543.734375,0.0,1705.8858642578125,1.0,278.7999267578125,283.3376770019531,300.096435546875,304.4543151855469,293.1499938964844,293.1499938964844,278.8500061035156,33821.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823716938495636,1.0,0.0,0.0,3.606671571731568,3.60669469833374,8.679735401528887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.3994140625,0.0,1469.3857421875,1895.4371337890625,0.0,2690.038330078125,0.8958911299705505,1.0,0.0,3.0,1.0,0.0
17757360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8652291893959045,0.3216150104999542,0.2905755043029785,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9805172681808472,0.4602915048599243,0.435985118150711,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9423255324363708,0.4091159999370575,0.2866814136505127,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9344854950904846,0.4001530110836029,0.3797893524169922,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7380340695381165,0.1964200735092163,0.8921411037445068,285.0028381347656,284.95001220703125,300.8108825683594,297.1398010253906,298.8044738769531,295.1740417480469,285.0006103515625,1.0,0.5073157548904419,0.7378764748573303,0.7378764748573303,1.0,1.0,-2.743533134460449,1.2257429361343384,1.5177901983261108,0.6041709184646606,0.9462149739265442,0.9462149739265442,0.0,108.04702758789062,80.0,68779.28125,0.0,1678.8179931640625,1.0,278.8422546386719,283.3118591308594,300.1220092773437,304.5409545898437,293.1499938964844,293.1499938964844,278.54998779296875,33162.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224368691444397,1.0,0.0,0.0,3.67990517616272,3.679928779602051,9.03579802979948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.1552734375,0.0,1545.2896728515625,1895.4371337890625,0.0,2678.16015625,0.9097558856010436,1.0,0.0,3.0,1.0,0.0
17757420,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8868639469146729,0.3213979601860046,0.2903429269790649,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4612118303775787,0.4356962442398071,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.967677354812622,0.4093407392501831,0.2867997884750366,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9604294300079346,0.4002632200717926,0.3798058032989502,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7551621794700623,0.1963315904140472,0.8907898664474487,284.8797302246094,284.95001220703125,300.8491516113281,297.1568908691406,298.8207397460937,295.1737670898437,284.8860778808594,1.0,0.5015293955802917,0.7364192605018616,0.7364192605018616,1.0,1.0,-2.7415032386779785,1.2242711782455444,1.5172319412231443,0.6033161878585815,0.8489214777946472,0.8489214777946472,0.0,99.88714599609376,80.0,69265.609375,0.0,1637.6634521484375,1.0,278.57086181640625,283.18603515625,300.1801452636719,304.7382507324219,293.1499938964844,293.1499938964844,278.54998779296875,39597.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283846378326416,1.0,0.0,0.0,3.5809671878814697,3.580991268157959,8.556457373742887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.8935546875,0.0,1484.1246337890625,1895.4371337890625,0.0,2733.413330078125,0.8918720483779907,1.0,0.0,3.0,1.0,0.0
17757480,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8951193690299988,0.3213201463222503,0.2901207506656647,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.461817592382431,0.4243313372135162,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9762542247772216,0.4094335436820984,0.2867467999458313,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9693835377693176,0.4002993106842041,0.3796942234039306,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7618421316146851,0.1962819993495941,0.8899878263473511,284.904052734375,284.95001220703125,300.8640441894531,297.1635131835937,298.82745361328125,295.1744079589844,284.9051818847656,1.0,0.4990910589694977,0.7358525395393372,0.7358525395393372,1.0,1.0,-2.7383086681365967,1.222815990447998,1.5154926776885986,0.601089358329773,0.8548129796981812,0.8548129796981812,0.0,96.95388793945312,98.0,69174.140625,0.0,1612.302490234375,1.0,278.5575561523437,283.2042236328125,300.17431640625,304.6996459960937,293.1499938964844,293.1499938964844,278.8500061035156,38708.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828095555305481,1.0,0.0,0.0,3.556694507598877,3.556718111038208,8.440854344371473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.427734375,0.0,1451.564208984375,1895.4371337890625,0.0,2730.724365234375,0.8869673013687134,1.0,0.0,3.0,1.0,0.0
17757540,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8986461162567139,0.3218496739864349,0.2903375923633575,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.4658102691173553,0.4198167324066162,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9800418615341188,0.4105978608131408,0.2873463332653045,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9731615781784058,0.4011194407939911,0.380222350358963,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7645936012268066,0.1964868903160095,0.8901486992835999,285.00115966796875,284.95001220703125,300.9172058105469,297.1871337890625,298.8591003417969,295.1898193359375,285.000244140625,1.0,0.4998154044151306,0.733828604221344,0.733828604221344,1.0,1.0,-2.7418746948242188,1.2243744134902954,1.5175002813339231,0.5988104939460754,0.9423704147338868,0.9423704147338868,0.0,95.92191314697266,116.0,68742.7734375,0.0,1608.412109375,1.0,278.8419189453125,283.3114929199219,300.1669006347656,304.5771179199219,293.1499938964844,293.1499938964844,278.54998779296875,33357.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206506967544556,1.0,0.0,0.0,3.6729235649108887,3.67294716835022,9.001545322462334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.5517578125,0.0,1538.927490234375,1895.4371337890625,0.0,2661.5986328125,0.908430814743042,1.0,0.0,3.0,1.0,0.0
17757600,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8986461162567139,0.3218496739864349,0.2903375923633575,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.4658102691173553,0.4198167324066162,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9800418615341188,0.4105978608131408,0.2873463332653045,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9731615781784058,0.4011194407939911,0.380222350358963,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7645936012268066,0.1964868903160095,0.8901486992835999,285.00115966796875,284.95001220703125,300.9172058105469,297.1871337890625,298.8591003417969,295.1898193359375,285.000244140625,1.0,0.4998154044151306,0.733828604221344,0.733828604221344,1.0,1.0,-2.7418746948242188,1.2243744134902954,1.5175002813339231,0.5988104939460754,0.9423704147338868,0.9423704147338868,0.0,95.92191314697266,116.0,68742.7734375,0.0,1608.412109375,1.0,278.8419189453125,283.3114929199219,300.1669006347656,304.5771179199219,293.1499938964844,293.1499938964844,278.54998779296875,33357.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206506967544556,1.0,0.0,0.0,3.6729235649108887,3.67294716835022,9.001545322462334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.5517578125,0.0,1538.927490234375,1895.4371337890625,0.0,2661.5986328125,0.908430814743042,1.0,0.0,3.0,1.0,0.0
17757660,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8810243010520935,0.3214814066886902,0.2904399335384369,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9988774061203004,0.4681032598018646,0.4428280591964721,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9626095294952391,0.4111243188381195,0.2879804372787475,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954605996608734,0.4012748897075653,0.3807612061500549,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7504367232322693,0.1963452696800232,0.890996515750885,284.9012451171875,284.95001220703125,300.97039794921875,297.210693359375,298.8849182128906,295.19384765625,284.9182434082031,1.0,0.5058584213256836,0.7318271994590759,0.7318271994590759,1.0,1.0,-2.752581119537353,1.2280505895614624,1.5245305299758911,0.6045147180557251,0.8514100909233093,0.8514100909233093,0.0,102.32288360595705,134.0,69388.8125,0.0,1665.5247802734375,1.0,278.55816650390625,283.21221923828125,300.2218322753906,304.7445373535156,293.1499938964844,293.1499938964844,278.8500061035156,39442.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264023661613464,1.0,0.0,0.0,3.54815936088562,3.548182964324951,8.400392061957973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.708984375,0.0,1447.826904296875,1895.4371337890625,0.0,2714.9814453125,0.8848848342895508,1.0,0.0,3.0,1.0,0.0
17757720,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8810243010520935,0.3214814066886902,0.2904399335384369,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9988774061203004,0.4681032598018646,0.4428280591964721,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9626095294952391,0.4111243188381195,0.2879804372787475,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954605996608734,0.4012748897075653,0.3807612061500549,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7504367232322693,0.1963452696800232,0.890996515750885,284.9012451171875,284.95001220703125,300.97039794921875,297.210693359375,298.8849182128906,295.19384765625,284.9182434082031,1.0,0.5058584213256836,0.7318271994590759,0.7318271994590759,1.0,1.0,-2.752581119537353,1.2280505895614624,1.5245305299758911,0.6045147180557251,0.8514100909233093,0.8514100909233093,0.0,102.32288360595705,134.0,69388.8125,0.0,1665.5247802734375,1.0,278.55816650390625,283.21221923828125,300.2218322753906,304.7445373535156,293.1499938964844,293.1499938964844,278.8500061035156,39442.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264023661613464,1.0,0.0,0.0,3.54815936088562,3.548182964324951,8.400392061957973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.708984375,0.0,1447.826904296875,1895.4371337890625,0.0,2714.9814453125,0.8848848342895508,1.0,0.0,3.0,1.0,0.0
17757780,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8517197966575623,0.3219347298145294,0.2911513149738312,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9711644649505616,0.4686010181903839,0.4443123936653137,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.92731773853302,0.4123193919658661,0.2890894711017608,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9184555411338806,0.402025431394577,0.3818411827087402,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7271376252174377,0.196471631526947,0.893703043460846,285.0193176269531,284.95001220703125,301.0235900878906,297.2341613769531,298.9057312011719,295.1898193359375,285.0180358886719,1.0,0.5153070092201233,0.7298257946968079,0.7298257946968079,1.0,1.0,-2.7611422538757324,1.2315374612808228,1.5296047925949097,0.605577290058136,0.9709070324897766,0.9709070324897766,0.0,114.85246276855467,152.0,69522.25,0.0,1737.109619140625,1.0,278.84185791015625,283.3118896484375,300.22393798828125,304.687255859375,293.1499938964844,293.1499938964844,278.54998779296875,32682.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210358619689941,1.0,0.0,0.0,3.7190120220184326,3.719036102294922,9.22886840726278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.75,0.0,1586.0211181640625,1895.4371337890625,0.0,2665.168701171875,0.9185197353363036,1.0,0.0,3.0,1.0,0.0
17757840,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8517197966575623,0.3219347298145294,0.2911513149738312,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9711644649505616,0.4686010181903839,0.4443123936653137,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.92731773853302,0.4123193919658661,0.2890894711017608,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9184555411338806,0.402025431394577,0.3818411827087402,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7271376252174377,0.196471631526947,0.893703043460846,285.0193176269531,284.95001220703125,301.0235900878906,297.2341613769531,298.9057312011719,295.1898193359375,285.0180358886719,1.0,0.5153070092201233,0.7298257946968079,0.7298257946968079,1.0,1.0,-2.7611422538757324,1.2315374612808228,1.5296047925949097,0.605577290058136,0.9709070324897766,0.9709070324897766,0.0,114.85246276855467,152.0,69522.25,0.0,1737.109619140625,1.0,278.84185791015625,283.3118896484375,300.22393798828125,304.687255859375,293.1499938964844,293.1499938964844,278.54998779296875,32682.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210358619689941,1.0,0.0,0.0,3.7190120220184326,3.719036102294922,9.22886840726278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.75,0.0,1586.0211181640625,1895.4371337890625,0.0,2665.168701171875,0.9185197353363036,1.0,0.0,3.0,1.0,0.0
17757900,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8381043076515198,0.3216863870620727,0.2914361953735351,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9546846747398376,0.4688990414142608,0.4449850916862488,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9097814559936525,0.4125039875507355,0.2895990014076233,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9016671776771544,0.4020293951034546,0.3823321163654327,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7157479524612427,0.1963340044021606,0.8949441909790039,284.8770751953125,284.95001220703125,301.0501708984375,297.2458801269531,298.9156494140625,295.1867980957031,284.8724060058594,1.0,0.5206501483917236,0.7288250923156738,0.7288250923156738,1.0,1.0,-2.765310287475586,1.233199119567871,1.5321111679077148,0.6061810255050659,0.8770755529403687,0.8770755529403687,0.0,122.08094024658205,152.0,70509.0703125,0.0,1777.242919921875,1.0,278.5958557128906,283.1508178710937,300.2791748046875,304.9325561523437,293.1499938964844,293.1499938964844,278.54998779296875,36696.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268179893493652,1.0,0.0,0.0,3.7049076557159424,3.70493221282959,9.158999887404208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.6552734375,0.0,1600.40869140625,1895.4371337890625,0.0,2718.84423828125,0.9158589839935304,1.0,0.0,3.0,1.0,0.0
17757960,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8244962692260742,0.321256935596466,0.2913655936717987,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9365763068199158,0.4691833555698395,0.4455094635486603,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8935750126838684,0.4125180840492248,0.2898496091365814,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8857660889625549,0.4018619060516357,0.3825126886367798,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7031663656234741,0.1960778534412384,0.8954194188117981,284.9077453613281,284.95001220703125,301.0767822265625,297.257568359375,298.9248962402344,295.18280029296875,284.91021728515625,1.0,0.5261172652244568,0.7276440262794495,0.7276440262794495,1.0,1.0,-2.766946315765381,1.2335728406906128,1.533373475074768,0.6061573624610901,0.8764417171478271,0.8764417171478271,0.0,130.10824584960938,170.0,70324.8671875,0.0,1817.59326171875,1.0,278.5573425292969,283.1861267089844,300.2750244140625,304.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,38095.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279778361320496,1.0,0.0,0.0,3.6301445960998535,3.630168676376343,8.793081747171527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.4384765625,0.0,1526.7872314453125,1895.4371337890625,0.0,2729.629150390625,0.9028080105781556,1.0,0.0,3.0,1.0,0.0
