time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8009485006332397,0.3214327096939087,0.2918890714645386,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9061651229858398,0.470958262681961,0.4475097954273224,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8674606680870056,0.4136177599430084,0.2908856570720672,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8597809076309204,0.4023798406124115,0.383421778678894,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6813621520996094,0.1959686428308487,0.8974363207817078,285.0149841308594,284.95001220703125,301.1300048828125,297.2808837890625,298.94940185546875,295.1854858398437,285.01275634765625,1.0,0.5376446843147278,0.7252818942070007,0.7252818942070007,1.0,1.0,-2.774733781814575,1.2364718914031982,1.5382620096206665,0.6071323156356812,0.9791383147239684,0.9791383147239684,0.0,146.36558532714844,188.0,70084.53125,0.0,1906.4595947265625,1.0,278.8431701660156,283.2961120605469,300.2676696777344,304.77069091796875,293.1499938964844,293.1499938964844,278.54998779296875,32924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220670223236084,1.0,0.0,0.0,3.764010429382324,3.764034986495972,9.453549978388764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.8818359375,0.0,1640.0147705078125,1895.4371337890625,0.0,2674.7294921875,0.9284993410110474,1.0,0.0,3.0,1.0,0.0
17758080,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8009485006332397,0.3214327096939087,0.2918890714645386,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9061651229858398,0.470958262681961,0.4475097954273224,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8674606680870056,0.4136177599430084,0.2908856570720672,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8597809076309204,0.4023798406124115,0.383421778678894,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6813621520996094,0.1959686428308487,0.8974363207817078,285.0149841308594,284.95001220703125,301.1300048828125,297.2808837890625,298.94940185546875,295.1854858398437,285.01275634765625,1.0,0.5376446843147278,0.7252818942070007,0.7252818942070007,1.0,1.0,-2.774733781814575,1.2364718914031982,1.5382620096206665,0.6071323156356812,0.9791383147239684,0.9791383147239684,0.0,146.36558532714844,188.0,70084.53125,0.0,1906.4595947265625,1.0,278.8431701660156,283.2961120605469,300.2676696777344,304.77069091796875,293.1499938964844,293.1499938964844,278.54998779296875,32924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220670223236084,1.0,0.0,0.0,3.764010429382324,3.764034986495972,9.453549978388764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.8818359375,0.0,1640.0147705078125,1895.4371337890625,0.0,2674.7294921875,0.9284993410110474,1.0,0.0,3.0,1.0,0.0
17758140,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7788043022155762,0.3206635117530823,0.29209965467453,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8820443153381348,0.4719672501087188,0.4493668377399444,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8451858162879944,0.4138452708721161,0.291733980178833,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8377505540847778,0.4021268486976623,0.3840926885604858,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6622859239578247,0.1954496502876281,0.8989614844322205,284.9046630859375,284.95001220703125,301.1832580566406,297.3041687011719,298.9696655273437,295.1807861328125,284.9073486328125,1.0,0.549491822719574,0.722919762134552,0.722919762134552,1.0,1.0,-2.780884027481079,1.238539457321167,1.542344570159912,0.6078165769577026,0.8828842043876648,0.8828842043876648,0.0,163.86386108398438,176.0,70871.6328125,0.0,1999.0728759765625,1.0,278.55682373046875,283.1725769042969,300.31951904296875,304.9508972167969,293.1499938964844,293.1499938964844,278.8500061035156,38241.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828571617603302,1.0,0.0,0.0,3.668287992477417,3.668312549591065,8.978838081930007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.796875,0.0,1570.468994140625,1895.4371337890625,0.0,2735.152587890625,0.9114348292350768,1.0,0.0,3.0,1.0,0.0
17758200,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7788043022155762,0.3206635117530823,0.29209965467453,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8820443153381348,0.4719672501087188,0.4493668377399444,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8451858162879944,0.4138452708721161,0.291733980178833,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8377505540847778,0.4021268486976623,0.3840926885604858,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6622859239578247,0.1954496502876281,0.8989614844322205,284.9046630859375,284.95001220703125,301.1832580566406,297.3041687011719,298.9696655273437,295.1807861328125,284.9073486328125,1.0,0.549491822719574,0.722919762134552,0.722919762134552,1.0,1.0,-2.780884027481079,1.238539457321167,1.542344570159912,0.6078165769577026,0.8828842043876648,0.8828842043876648,0.0,163.86386108398438,176.0,70871.6328125,0.0,1999.0728759765625,1.0,278.55682373046875,283.1725769042969,300.31951904296875,304.9508972167969,293.1499938964844,293.1499938964844,278.8500061035156,38241.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828571617603302,1.0,0.0,0.0,3.668287992477417,3.668312549591065,8.978838081930007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.796875,0.0,1570.468994140625,1895.4371337890625,0.0,2735.152587890625,0.9114348292350768,1.0,0.0,3.0,1.0,0.0
17758260,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7731592655181885,0.3208406269550323,0.2921845018863678,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8767068982124329,0.4739007949829101,0.4511171281337738,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8400821089744568,0.4150393307209015,0.2924986183643341,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8323755264282227,0.4026248455047607,0.3845284283161163,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6572815179824829,0.1952894777059555,0.8985853791236877,285.01422119140625,284.95001220703125,301.2365417480469,297.327392578125,298.9945678710937,295.18463134765625,285.0118713378906,1.0,0.5523973107337952,0.720633864402771,0.720633864402771,1.0,1.0,-2.7840793132781982,1.2392228841781616,1.544856309890747,0.6076815128326416,0.9863632917404176,0.9863632917404176,0.0,169.01817321777344,164.0,70500.203125,0.0,2028.6661376953125,1.0,278.8434143066406,283.2862548828125,300.3127136230469,304.8455505371094,293.1499938964844,293.1499938964844,278.54998779296875,33108.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224086761474609,1.0,0.0,0.0,3.7950241565704346,3.79504919052124,9.60997795118601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.5478515625,0.0,1678.0836181640625,1895.4371337890625,0.0,2677.898681640625,0.935628354549408,1.0,0.0,3.0,1.0,0.0
17758320,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7731592655181885,0.3208406269550323,0.2921845018863678,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8767068982124329,0.4739007949829101,0.4511171281337738,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8400821089744568,0.4150393307209015,0.2924986183643341,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8323755264282227,0.4026248455047607,0.3845284283161163,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6572815179824829,0.1952894777059555,0.8985853791236877,285.01422119140625,284.95001220703125,301.2365417480469,297.327392578125,298.9945678710937,295.18463134765625,285.0118713378906,1.0,0.5523973107337952,0.720633864402771,0.720633864402771,1.0,1.0,-2.7840793132781982,1.2392228841781616,1.544856309890747,0.6076815128326416,0.9863632917404176,0.9863632917404176,0.0,169.01817321777344,164.0,70500.203125,0.0,2028.6661376953125,1.0,278.8434143066406,283.2862548828125,300.3127136230469,304.8455505371094,293.1499938964844,293.1499938964844,278.54998779296875,33108.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224086761474609,1.0,0.0,0.0,3.7950241565704346,3.79504919052124,9.60997795118601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.5478515625,0.0,1678.0836181640625,1895.4371337890625,0.0,2677.898681640625,0.935628354549408,1.0,0.0,3.0,1.0,0.0
17758380,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7750033736228943,0.3201935589313507,0.291757732629776,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8800464868545532,0.475033700466156,0.4523325562477112,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8427044153213501,0.4154464304447174,0.2928971648216247,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8345538377761841,0.4024377763271332,0.3844828605651855,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6587128043174744,0.1948422938585281,0.8966851234436035,284.89862060546875,284.95001220703125,301.28985595703125,297.3505249023437,299.0151672363281,295.1812438964844,284.9013366699219,1.0,0.5507699847221375,0.7183480262756348,0.7183480262756348,1.0,1.0,-2.783175706863404,1.2379188537597656,1.5452569723129272,0.6065852642059326,0.8839835524559021,0.8839835524559021,0.0,166.98643493652344,152.0,71128.1953125,0.0,2017.5657958984373,1.0,278.556640625,283.16046142578125,300.3635559082031,305.015625,293.1499938964844,293.1499938964844,278.8500061035156,38541.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284487128257751,1.0,0.0,0.0,3.690825700759888,3.690850734710693,9.08950823941268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3564453125,0.0,1598.2965087890625,1895.4371337890625,0.0,2734.009521484375,0.9166286587715148,1.0,0.0,3.0,1.0,0.0
17758440,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7750033736228943,0.3201935589313507,0.291757732629776,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8800464868545532,0.475033700466156,0.4523325562477112,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8427044153213501,0.4154464304447174,0.2928971648216247,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8345538377761841,0.4024377763271332,0.3844828605651855,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6587128043174744,0.1948422938585281,0.8966851234436035,284.89862060546875,284.95001220703125,301.28985595703125,297.3505249023437,299.0151672363281,295.1812438964844,284.9013366699219,1.0,0.5507699847221375,0.7183480262756348,0.7183480262756348,1.0,1.0,-2.783175706863404,1.2379188537597656,1.5452569723129272,0.6065852642059326,0.8839835524559021,0.8839835524559021,0.0,166.98643493652344,152.0,71128.1953125,0.0,2017.5657958984373,1.0,278.556640625,283.16046142578125,300.3635559082031,305.015625,293.1499938964844,293.1499938964844,278.8500061035156,38541.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284487128257751,1.0,0.0,0.0,3.690825700759888,3.690850734710693,9.08950823941268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3564453125,0.0,1598.2965087890625,1895.4371337890625,0.0,2734.009521484375,0.9166286587715148,1.0,0.0,3.0,1.0,0.0
17758500,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7778981924057007,0.3202966451644897,0.2915043532848358,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8839820027351379,0.4760023653507232,0.4528909027576446,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8460391759872437,0.4160748124122619,0.2930633723735809,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8375904560089111,0.4026754200458526,0.3843894004821777,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6610718369483948,0.1947911381721496,0.8954175710678101,285.0258178710937,284.95001220703125,301.3165283203125,297.3620910644531,299.0274963378906,295.18316650390625,285.02911376953125,1.0,0.5488352179527283,0.7172050476074219,0.7172050476074219,1.0,1.0,-2.782101392745972,1.2369827032089231,1.5451186895370483,0.6057829856872559,0.9723058342933656,0.9723058342933656,0.0,164.2120361328125,152.0,70430.8125,0.0,2002.6826171875,1.0,278.8031616210937,283.2988586425781,300.3321533203125,304.81573486328125,293.1499938964844,293.1499938964844,278.8500061035156,34112.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230283856391907,1.0,0.0,0.0,3.739517211914064,3.73954176902771,9.330917123406834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.796875,0.0,1620.5875244140625,1895.4371337890625,0.0,2683.64794921875,0.9257704615592957,1.0,0.0,3.0,1.0,0.0
17758560,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7825974822044373,0.3205843865871429,0.2915830612182617,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8898582458496094,0.4771466255187988,0.4537788331508636,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8511810898780823,0.4169090986251831,0.2934957444667816,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8423270583152771,0.4030847251415252,0.3845827579498291,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6649028658866882,0.1948574036359787,0.894823431968689,285.0120849609375,284.95001220703125,301.3432006835937,297.3736267089844,299.041015625,295.18707275390625,285.010009765625,1.0,0.5465181469917297,0.7161336541175842,0.7161336541175842,1.0,1.0,-2.783298969268799,1.2371439933776855,1.5461550951004028,0.6056051850318909,0.9873496890068054,0.9873496890068054,0.0,160.36050415039062,140.0,70653.125,0.0,1986.3287353515625,1.0,278.84332275390625,283.27984619140625,300.3565673828125,304.9006652832031,293.1499938964844,293.1499938964844,278.54998779296875,33309.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217905759811401,1.0,0.0,0.0,3.808364152908325,3.808389186859131,9.677656862550066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.89453125,0.0,1695.5938720703125,1895.4371337890625,0.0,2672.165771484375,0.9388956427574158,1.0,0.0,3.0,1.0,0.0
17758620,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7909122109413147,0.3202124834060669,0.2912740111351013,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9003313183784485,0.4781762361526489,0.4547579288482666,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.860456109046936,0.4174347817897796,0.2938744723796844,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8509257435798645,0.403052806854248,0.3845310807228088,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.671927273273468,0.194648876786232,0.8931753039360046,284.87896728515625,284.95001220703125,301.3858947753906,297.3920593261719,299.05816650390625,295.1855773925781,284.8841857910156,1.0,0.5420308709144592,0.7144193649291992,0.7144193649291992,1.0,1.0,-2.7825241088867188,1.2360939979553225,1.5464301109313965,0.6047444343566895,0.880559504032135,0.880559504032135,0.0,153.5369873046875,140.0,71286.5859375,0.0,1952.71630859375,1.0,278.5639343261719,283.1406555175781,300.41229248046875,305.0943298339844,293.1499938964844,293.1499938964844,278.54998779296875,39152.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277449011802673,1.0,0.0,0.0,3.717925548553467,3.717950820922852,9.223476808983832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.3310546875,0.0,1634.0887451171875,1895.4371337890625,0.0,2727.462646484375,0.922373592853546,1.0,0.0,3.0,1.0,0.0
17758680,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7930750846862793,0.3201322257518768,0.2910928726196289,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9030850529670716,0.4784456491470337,0.4548976123332977,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8629140853881836,0.4175777733325958,0.2938891351222992,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8532137870788574,0.4030469954013824,0.3844225406646728,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6737903356552124,0.1945956349372863,0.8925330638885498,284.8982238769531,284.95001220703125,301.3965759277344,297.39666748046875,299.0624389648437,295.1852111816406,284.9010009765625,1.0,0.5407651662826538,0.7139907479286194,0.7139907479286194,1.0,1.0,-2.7815890312194824,1.2354823350906372,1.5461066961288452,0.6043171286582947,0.8852721452713013,0.8852721452713013,0.0,151.7476348876953,128.0,71255.625,0.0,1942.749267578125,1.0,278.5565490722656,283.15582275390625,300.4081115722656,305.0689697265625,293.1499938964844,293.1499938964844,278.8500061035156,38632.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274983763694763,1.0,0.0,0.0,3.701015949249268,3.701040983200073,9.139768621935218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.017578125,0.0,1610.641357421875,1895.4371337890625,0.0,2725.17041015625,0.9189794659614564,1.0,0.0,3.0,1.0,0.0
17758740,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8076927661895752,0.3206749558448791,0.2909223437309265,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9225119352340698,0.4807031154632568,0.4563361704349518,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8793673515319824,0.4192782640457153,0.2945467233657837,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8685954213142395,0.4038186371326446,0.3844972252845764,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6863263845443726,0.1947707831859588,0.8907184600830078,285.01348876953125,284.95001220703125,301.45001220703125,297.419677734375,299.08892822265625,295.1922607421875,285.0113220214844,1.0,0.534153938293457,0.7118479013442993,0.7118479013442993,1.0,1.0,-2.7818048000335693,1.2347501516342163,1.547054648399353,0.603356659412384,0.9903902411460876,0.9903902411460876,0.0,141.37696838378906,116.0,70777.0390625,0.0,1893.9107666015625,1.0,278.8435974121094,283.2767028808594,300.402099609375,304.95489501953125,293.1499938964844,293.1499938964844,278.54998779296875,33333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207346796989441,1.0,0.0,0.0,3.818075656890869,3.818100929260254,9.727076530907652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.623046875,0.0,1707.450439453125,1895.4371337890625,0.0,2662.377197265625,0.9410000443458556,1.0,0.0,3.0,1.0,0.0
17758800,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8076927661895752,0.3206749558448791,0.2909223437309265,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9225119352340698,0.4807031154632568,0.4563361704349518,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8793673515319824,0.4192782640457153,0.2945467233657837,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8685954213142395,0.4038186371326446,0.3844972252845764,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6863263845443726,0.1947707831859588,0.8907184600830078,285.01348876953125,284.95001220703125,301.45001220703125,297.419677734375,299.08892822265625,295.1922607421875,285.0113220214844,1.0,0.534153938293457,0.7118479013442993,0.7118479013442993,1.0,1.0,-2.7818048000335693,1.2347501516342163,1.547054648399353,0.603356659412384,0.9903902411460876,0.9903902411460876,0.0,141.37696838378906,116.0,70777.0390625,0.0,1893.9107666015625,1.0,278.8435974121094,283.2767028808594,300.402099609375,304.95489501953125,293.1499938964844,293.1499938964844,278.54998779296875,33333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207346796989441,1.0,0.0,0.0,3.818075656890869,3.818100929260254,9.727076530907652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.623046875,0.0,1707.450439453125,1895.4371337890625,0.0,2662.377197265625,0.9410000443458556,1.0,0.0,3.0,1.0,0.0
17758860,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.834237277507782,0.324477344751358,0.2932155728340149,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9592061042785645,0.4864017367362976,0.4604475200176239,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9114701747894288,0.4243552684783935,0.2971867322921753,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8992472290992737,0.4082149565219879,0.3873533606529236,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7132232785224915,0.1993475556373596,0.904024302959442,284.9222717285156,284.95001220703125,301.50390625,297.4396057128906,299.13525390625,295.2320251464844,284.925537109375,1.0,0.5288127660751343,0.7097375392913818,0.7097375392913818,1.0,1.0,-2.8120691776275635,1.248326539993286,1.5637426376342771,0.6097701787948608,0.911446750164032,0.911446750164032,0.0,126.81462860107422,104.0,72215.7265625,0.0,1871.8739013671875,1.0,278.5564270019531,283.1614685058594,300.4566955566406,305.1614074707031,293.1499938964844,293.1499938964844,278.25,37395.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273323178291321,1.0,0.0,0.0,3.746609926223755,3.74663519859314,9.366347057948589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.791015625,0.0,1654.050537109375,1895.4371337890625,0.0,2723.626220703125,0.9284532070159912,1.0,0.0,3.0,1.0,0.0
17758920,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.834237277507782,0.324477344751358,0.2932155728340149,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9592061042785645,0.4864017367362976,0.4604475200176239,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9114701747894288,0.4243552684783935,0.2971867322921753,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8992472290992737,0.4082149565219879,0.3873533606529236,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7132232785224915,0.1993475556373596,0.904024302959442,284.9222717285156,284.95001220703125,301.50390625,297.4396057128906,299.13525390625,295.2320251464844,284.925537109375,1.0,0.5288127660751343,0.7097375392913818,0.7097375392913818,1.0,1.0,-2.8120691776275635,1.248326539993286,1.5637426376342771,0.6097701787948608,0.911446750164032,0.911446750164032,0.0,126.81462860107422,104.0,72215.7265625,0.0,1871.8739013671875,1.0,278.5564270019531,283.1614685058594,300.4566955566406,305.1614074707031,293.1499938964844,293.1499938964844,278.25,37395.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273323178291321,1.0,0.0,0.0,3.746609926223755,3.74663519859314,9.366347057948589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.791015625,0.0,1654.050537109375,1895.4371337890625,0.0,2723.626220703125,0.9284532070159912,1.0,0.0,3.0,1.0,0.0
17758980,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8623988032341003,0.3262035548686981,0.2945448160171509,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9910857081413268,0.4902074337005615,0.4637738466262817,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9491042494773864,0.4274175465106964,0.2991405129432678,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9350734949111938,0.4106509387493133,0.3894278705120086,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7386993169784546,0.2022261321544647,0.9159480333328248,284.9164123535156,284.95001220703125,301.5586853027344,297.45367431640625,299.1690368652344,295.2494201660156,284.9176330566406,1.0,0.5239294767379761,0.7076271176338196,0.7076271176338196,1.0,1.0,-2.836848497390747,1.2591831684112549,1.5776654481887815,0.6151804327964783,0.8631516098976135,0.8631516098976135,0.0,114.20906066894533,92.0,73125.734375,0.0,1850.040771484375,1.0,278.2578430175781,283.1226501464844,300.4663391113281,305.2489929199219,293.1499938964844,293.1499938964844,278.54998779296875,38862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320354223251343,1.0,0.0,0.0,3.592968940734864,3.592992782592773,8.61390731188294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9287109375,0.0,1491.7230224609375,1895.4371337890625,0.0,2767.401611328125,0.8955844640731812,1.0,0.0,3.0,1.0,0.0
17759040,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8623988032341003,0.3262035548686981,0.2945448160171509,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9910857081413268,0.4902074337005615,0.4637738466262817,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9491042494773864,0.4274175465106964,0.2991405129432678,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9350734949111938,0.4106509387493133,0.3894278705120086,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7386993169784546,0.2022261321544647,0.9159480333328248,284.9164123535156,284.95001220703125,301.5586853027344,297.45367431640625,299.1690368652344,295.2494201660156,284.9176330566406,1.0,0.5239294767379761,0.7076271176338196,0.7076271176338196,1.0,1.0,-2.836848497390747,1.2591831684112549,1.5776654481887815,0.6151804327964783,0.8631516098976135,0.8631516098976135,0.0,114.20906066894533,92.0,73125.734375,0.0,1850.040771484375,1.0,278.2578430175781,283.1226501464844,300.4663391113281,305.2489929199219,293.1499938964844,293.1499938964844,278.54998779296875,38862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320354223251343,1.0,0.0,0.0,3.592968940734864,3.592992782592773,8.61390731188294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9287109375,0.0,1491.7230224609375,1895.4371337890625,0.0,2767.401611328125,0.8955844640731812,1.0,0.0,3.0,1.0,0.0
17759100,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8752284646034241,0.327193409204483,0.2951370477676391,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.4923507273197174,0.4610248506069183,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9644603729248048,0.4290922284126282,0.3000673353672027,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9509087800979614,0.4118960499763489,0.3903272449970245,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7497842907905579,0.2034627795219421,0.9206753373146056,285.0379943847656,284.95001220703125,301.5863952636719,297.4586181640625,299.18560791015625,295.2581787109375,285.039306640625,1.0,0.5210986733436584,0.7065719366073608,0.7065719366073608,1.0,1.0,-2.839926242828369,1.2600700855255127,1.579856276512146,0.6160940527915955,0.952622413635254,0.952622413635254,0.0,109.36760711669922,92.0,72630.5,0.0,1832.857666015625,1.0,278.5010070800781,283.2510681152344,300.43389892578125,305.0625,293.1499938964844,293.1499938964844,278.54998779296875,33791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274176716804504,1.0,0.0,0.0,3.652949333190918,3.652972936630249,8.903906518753502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.93359375,0.0,1519.9156494140625,1895.4371337890625,0.0,2724.419921875,0.9063209891319276,1.0,0.0,3.0,1.0,0.0
17759160,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.885923445224762,0.3280707001686096,0.2958829402923584,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4956353604793548,0.4459884762763977,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9760055541992188,0.4306871891021728,0.3011332154273987,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9630618691444396,0.4130354225635528,0.3913454115390777,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7591146230697632,0.2045481652021408,0.9252793788909912,285.00299072265625,284.95001220703125,301.6142883300781,297.4622802734375,299.2038269042969,295.2708435058594,284.9997863769531,1.0,0.5175800323486328,0.7051495313644409,0.7051495313644409,1.0,1.0,-2.8330342769622803,1.256250500679016,1.5767838954925537,0.6134592890739441,0.9535620212554932,0.9535620212554932,0.0,105.4481964111328,110.0,72711.2109375,0.0,1801.717041015625,1.0,278.5426940917969,283.2155456542969,300.4518127441406,305.144287109375,293.1499938964844,293.1499938964844,278.25,33363.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269563317298889,1.0,0.0,0.0,3.7217743396759033,3.7217984199523926,9.242583018931328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.423828125,0.0,1594.3826904296875,1895.4371337890625,0.0,2720.13037109375,0.9192108511924744,1.0,0.0,3.0,1.0,0.0
17759220,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8875220417976379,0.3286381363868713,0.2966278791427612,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.5021835565567017,0.4447623789310455,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9783923029899596,0.4327031373977661,0.3027149140834808,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9651148915290833,0.4142514765262604,0.3927229046821594,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7617771029472351,0.2059967815876007,0.9325989484786988,284.9204406738281,284.95001220703125,301.67059326171875,297.4657592773437,299.2388000488281,295.2910461425781,284.9226379394531,1.0,0.5200676918029785,0.7023047208786011,0.7023047208786011,1.0,1.0,-2.844767093658448,1.2606520652770996,1.5841150283813477,0.6146365404129028,0.8753038048744202,0.8753038048744202,0.0,105.56282806396484,128.0,73432.3828125,0.0,1820.5767822265625,1.0,278.2572631835937,283.1169738769531,300.47979736328125,305.28424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38016.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329053521156311,1.0,0.0,0.0,3.611186027526856,3.6112101078033447,8.701478009243147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.9404296875,0.0,1505.34375,1895.4371337890625,0.0,2775.5078125,0.8988494873046875,1.0,0.0,3.0,1.0,0.0
17759280,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8875220417976379,0.3286381363868713,0.2966278791427612,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.5021835565567017,0.4447623789310455,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9783923029899596,0.4327031373977661,0.3027149140834808,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9651148915290833,0.4142514765262604,0.3927229046821594,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7617771029472351,0.2059967815876007,0.9325989484786988,284.9204406738281,284.95001220703125,301.67059326171875,297.4657592773437,299.2388000488281,295.2910461425781,284.9226379394531,1.0,0.5200676918029785,0.7023047208786011,0.7023047208786011,1.0,1.0,-2.844767093658448,1.2606520652770996,1.5841150283813477,0.6146365404129028,0.8753038048744202,0.8753038048744202,0.0,105.56282806396484,128.0,73432.3828125,0.0,1820.5767822265625,1.0,278.2572631835937,283.1169738769531,300.47979736328125,305.28424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38016.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329053521156311,1.0,0.0,0.0,3.611186027526856,3.6112101078033447,8.701478009243147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.9404296875,0.0,1505.34375,1895.4371337890625,0.0,2775.5078125,0.8988494873046875,1.0,0.0,3.0,1.0,0.0
17759340,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8775642514228821,0.3300154209136963,0.2978133261203766,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.5064484477043152,0.4615605771541595,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9689947962760924,0.4356115460395813,0.3046720921993255,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.954132080078125,0.4160879254341125,0.3944293558597564,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7545492053031921,0.2075439393520355,0.9400465488433838,285.0360412597656,284.95001220703125,301.7275695800781,297.4645690917969,299.26959228515625,295.3015441894531,285.0348205566406,1.0,0.5285545587539673,0.699459969997406,0.699459969997406,1.0,1.0,-2.879715204238892,1.2759602069854736,1.603754997253418,0.6218069195747375,0.9936665892601012,0.9936665892601012,0.0,110.92594146728516,146.0,73733.6796875,0.0,1902.1658935546875,1.0,278.5430908203125,283.2260131835937,300.4591979980469,305.1993103027344,293.1499938964844,293.1499938964844,278.25,32404.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287267684936523,1.0,0.0,0.0,3.765063524246216,3.765087842941284,9.458839826947952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.5341796875,0.0,1637.239013671875,1895.4371337890625,0.0,2736.596435546875,0.9284747242927552,1.0,0.0,3.0,1.0,0.0
17759400,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8775642514228821,0.3300154209136963,0.2978133261203766,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.5064484477043152,0.4615605771541595,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9689947962760924,0.4356115460395813,0.3046720921993255,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.954132080078125,0.4160879254341125,0.3944293558597564,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7545492053031921,0.2075439393520355,0.9400465488433838,285.0360412597656,284.95001220703125,301.7275695800781,297.4645690917969,299.26959228515625,295.3015441894531,285.0348205566406,1.0,0.5285545587539673,0.699459969997406,0.699459969997406,1.0,1.0,-2.879715204238892,1.2759602069854736,1.603754997253418,0.6218069195747375,0.9936665892601012,0.9936665892601012,0.0,110.92594146728516,146.0,73733.6796875,0.0,1902.1658935546875,1.0,278.5430908203125,283.2260131835937,300.4591979980469,305.1993103027344,293.1499938964844,293.1499938964844,278.25,32404.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287267684936523,1.0,0.0,0.0,3.765063524246216,3.765087842941284,9.458839826947952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.5341796875,0.0,1637.239013671875,1895.4371337890625,0.0,2736.596435546875,0.9284747242927552,1.0,0.0,3.0,1.0,0.0
17759460,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.855174720287323,0.3302826285362243,0.2987288236618042,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9897580742836,0.506280243396759,0.4801268875598907,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.943641483783722,0.4374889731407165,0.3064939379692077,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9267157316207886,0.4169925451278686,0.3959543108940124,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7371898293495178,0.2084099501371383,0.9467946887016296,284.9215393066406,284.95001220703125,301.7850952148437,297.458984375,299.2850036621094,295.2839660644531,284.92218017578125,1.0,0.5405879020690918,0.6968055963516235,0.6968055963516235,1.0,1.0,-2.915435552597046,1.2915877103805542,1.623847723007202,0.6295543909072876,0.9117001891136168,0.9117001891136168,0.0,122.2527084350586,164.0,75329.03125,0.0,2016.4039306640625,1.0,278.2566223144531,283.0799560546875,300.4879455566406,305.41650390625,293.1499938964844,293.1499938964844,278.1499938964844,36712.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837763249874115,1.0,0.0,0.0,3.7330381870269775,3.733063220977783,9.298612440034048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.876953125,0.0,1632.982177734375,1895.4371337890625,0.0,2820.82421875,0.9245773553848268,1.0,0.0,3.0,1.0,0.0
17759520,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.855174720287323,0.3302826285362243,0.2987288236618042,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9897580742836,0.506280243396759,0.4801268875598907,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.943641483783722,0.4374889731407165,0.3064939379692077,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9267157316207886,0.4169925451278686,0.3959543108940124,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7371898293495178,0.2084099501371383,0.9467946887016296,284.9215393066406,284.95001220703125,301.7850952148437,297.458984375,299.2850036621094,295.2839660644531,284.92218017578125,1.0,0.5405879020690918,0.6968055963516235,0.6968055963516235,1.0,1.0,-2.915435552597046,1.2915877103805542,1.623847723007202,0.6295543909072876,0.9117001891136168,0.9117001891136168,0.0,122.2527084350586,164.0,75329.03125,0.0,2016.4039306640625,1.0,278.2566223144531,283.0799560546875,300.4879455566406,305.41650390625,293.1499938964844,293.1499938964844,278.1499938964844,36712.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837763249874115,1.0,0.0,0.0,3.7330381870269775,3.733063220977783,9.298612440034048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.876953125,0.0,1632.982177734375,1895.4371337890625,0.0,2820.82421875,0.9245773553848268,1.0,0.0,3.0,1.0,0.0
17759580,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8265087008476257,0.3304316103458404,0.2994359731674194,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.956647515296936,0.5068889260292053,0.4808555245399475,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9066062569618224,0.4393048882484436,0.3081825077533722,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8913465738296509,0.4177079498767853,0.3972516655921936,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.71349036693573,0.2089227437973022,0.9523274898529052,284.9281311035156,284.95001220703125,301.8431701660156,297.4494934082031,299.3020324707031,295.270751953125,284.92987060546875,1.0,0.5526965260505676,0.6941512227058411,0.6941512227058411,1.0,1.0,-2.9272608757019043,1.2958697080612185,1.6313910484313965,0.6312915682792664,0.8899523615837097,0.8899523615837097,0.0,139.2047576904297,182.0,75506.0234375,0.0,2120.860595703125,1.0,278.15234375,283.0745544433594,300.4599609375,305.3930358886719,293.1499938964844,293.1499938964844,278.45001220703125,37439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402416110038757,1.0,0.0,0.0,3.665259122848511,3.665283679962158,8.964017297330429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5859375,0.0,1561.02490234375,1895.4371337890625,0.0,2843.97265625,0.9100829362869264,1.0,0.0,3.0,1.0,0.0
17759640,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8265087008476257,0.3304316103458404,0.2994359731674194,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.956647515296936,0.5068889260292053,0.4808555245399475,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9066062569618224,0.4393048882484436,0.3081825077533722,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8913465738296509,0.4177079498767853,0.3972516655921936,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.71349036693573,0.2089227437973022,0.9523274898529052,284.9281311035156,284.95001220703125,301.8431701660156,297.4494934082031,299.3020324707031,295.270751953125,284.92987060546875,1.0,0.5526965260505676,0.6941512227058411,0.6941512227058411,1.0,1.0,-2.9272608757019043,1.2958697080612185,1.6313910484313965,0.6312915682792664,0.8899523615837097,0.8899523615837097,0.0,139.2047576904297,182.0,75506.0234375,0.0,2120.860595703125,1.0,278.15234375,283.0745544433594,300.4599609375,305.3930358886719,293.1499938964844,293.1499938964844,278.45001220703125,37439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402416110038757,1.0,0.0,0.0,3.665259122848511,3.665283679962158,8.964017297330429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5859375,0.0,1561.02490234375,1895.4371337890625,0.0,2843.97265625,0.9100829362869264,1.0,0.0,3.0,1.0,0.0
17759700,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8148645162582397,0.330869048833847,0.2999594509601593,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9409521818161012,0.5080183744430542,0.4819408357143402,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8930065631866455,0.4406398236751556,0.309192955493927,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8777524828910828,0.4183722138404846,0.3980399072170257,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7027142643928528,0.2093032300472259,0.955207109451294,285.04833984375,284.95001220703125,301.8723449707031,297.443359375,299.3140869140625,295.2702941894531,285.0506591796875,1.0,0.5589218735694885,0.6928240060806274,0.6928240060806274,1.0,1.0,-2.9348130226135254,1.2987873554229736,1.6360256671905518,0.6324678063392639,0.9824867844581604,0.9824867844581604,0.0,147.71002197265625,182.0,74957.203125,0.0,2176.327880859375,1.0,278.4020690917969,283.20343017578125,300.4218444824219,305.20294189453125,293.1499938964844,293.1499938964844,278.45001220703125,33319.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362492322921753,1.0,0.0,0.0,3.7276241779327393,3.727648496627808,9.271660132981197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.962890625,0.0,1600.7711181640625,1895.4371337890625,0.0,2806.692626953125,0.9224194884300232,1.0,0.0,3.0,1.0,0.0
17759760,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8042652010917664,0.3313700258731842,0.3007290363311767,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.92686265707016,0.5093598365783691,0.4834695160388946,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8814206123352051,0.4420826435089111,0.3104306161403656,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8661344647407532,0.4191187918186188,0.3990626633167267,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6931595206260681,0.2097319066524505,0.9586290121078492,285.0298767089844,284.95001220703125,301.9016418457031,297.4364013671875,299.3271179199219,295.2716979980469,285.0277709960937,1.0,0.5653027296066284,0.6913163661956787,0.6913163661956787,1.0,1.0,-2.944404363632202,1.302560329437256,1.6418440341949463,0.6341115236282349,1.0,1.0,0.0,156.14019775390625,200.0,75335.21875,0.0,2235.259033203125,1.0,278.4431457519531,283.1780700683594,300.4310607910156,305.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,32701.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363959193229675,1.0,0.0,0.0,3.8053057193756095,3.805330753326416,9.662119282438653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.056640625,0.0,1687.182373046875,1895.4371337890625,0.0,2808.061279296875,0.9378058910369872,1.0,0.0,3.0,1.0,0.0
17759820,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7853802442550659,0.3311640620231628,0.3014360070228576,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9037697315216064,0.5107993483543396,0.4857071340084076,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8620145916938782,0.4435202479362488,0.3121235966682434,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8469668030738831,0.4195098876953125,0.4003258645534515,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6769053936004639,0.2099733203649521,0.9633899331092834,284.8972473144531,284.95001220703125,301.95343017578125,297.4222717285156,299.3445739746094,295.2648010253906,284.9007873535156,1.0,0.5764484405517578,0.6886628270149231,0.6886628270149231,1.0,1.0,-2.9572291374206543,1.3072069883346558,1.650022029876709,0.6361406445503235,0.8995360136032104,0.8995360136032104,0.0,172.00746154785156,200.0,76265.1484375,0.0,2337.806640625,1.0,278.1600646972656,283.0285339355469,300.44940185546875,305.4618225097656,293.1499938964844,293.1499938964844,278.1499938964844,37958.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439618349075317,1.0,0.0,0.0,3.741744041442871,3.741769313812256,9.342033990833444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.2177734375,0.0,1652.672119140625,1895.4371337890625,0.0,2878.751953125,0.927204966545105,1.0,0.0,3.0,1.0,0.0
