time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7828883528709412,0.3311374485492706,0.301471084356308,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9010069370269777,0.5110036730766296,0.4859582483768463,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8595086932182312,0.443717747926712,0.3123059272766113,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.844505786895752,0.4195564687252044,0.4004393517971039,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6747758984565735,0.2099942564964294,0.9638710021972656,284.905517578125,284.95001220703125,301.96051025390625,297.420166015625,299.3469543457031,295.2638854980469,284.9078369140625,1.0,0.5779398679733276,0.6883009672164917,0.6883009672164917,1.0,1.0,-2.95850682258606,1.3076175451278689,1.650889277458191,0.6362859010696411,0.9011823534965516,0.9011823534965516,0.0,174.24325561523438,203.0,76272.421875,0.0,2351.376708984375,1.0,278.1562805175781,283.03387451171875,300.44256591796875,305.4453125,293.1499938964844,293.1499938964844,278.45001220703125,37739.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440816402435303,1.0,0.0,0.0,3.736125469207764,3.736150741577149,9.31399938508548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.1875,0.0,1644.4384765625,1895.4371337890625,0.0,2879.872802734375,0.9260130524635316,1.0,0.0,3.0,1.0,0.0
17759940,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7716163396835327,0.3318035900592804,0.3022202849388122,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8887680768966675,0.5136317014694214,0.4885687232017517,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.848641037940979,0.4462909400463104,0.314199835062027,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8334225416183472,0.42070072889328,0.4017156362533569,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6651483774185181,0.210564449429512,0.9679074287414552,285.0209350585937,284.95001220703125,302.0196533203125,297.401123046875,299.37213134765625,295.2655944824219,285.0194396972656,1.0,0.5860318541526794,0.6852855682373047,0.6852855682373047,1.0,1.0,-2.9712040424346924,1.3119831085205078,1.6592209339141846,0.6379375457763672,1.0,1.0,0.0,185.83169555664065,191.0,75841.828125,0.0,2432.983642578125,1.0,278.4438171386719,283.1528015136719,300.39617919921875,305.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,33394.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401049375534058,1.0,0.0,0.0,3.8511152267456055,3.851140737533569,9.89615159596724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.896484375,0.0,1748.069580078125,1895.4371337890625,0.0,2842.69580078125,0.9484516978263856,1.0,0.0,3.0,1.0,0.0
17760000,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7716163396835327,0.3318035900592804,0.3022202849388122,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8887680768966675,0.5136317014694214,0.4885687232017517,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.848641037940979,0.4462909400463104,0.314199835062027,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8334225416183472,0.42070072889328,0.4017156362533569,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6651483774185181,0.210564449429512,0.9679074287414552,285.0209350585937,284.95001220703125,302.0196533203125,297.401123046875,299.37213134765625,295.2655944824219,285.0194396972656,1.0,0.5860318541526794,0.6852855682373047,0.6852855682373047,1.0,1.0,-2.9712040424346924,1.3119831085205078,1.6592209339141846,0.6379375457763672,1.0,1.0,0.0,185.83169555664065,191.0,75841.828125,0.0,2432.983642578125,1.0,278.4438171386719,283.1528015136719,300.39617919921875,305.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,33394.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401049375534058,1.0,0.0,0.0,3.8511152267456055,3.851140737533569,9.89615159596724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.896484375,0.0,1748.069580078125,1895.4371337890625,0.0,2842.69580078125,0.9484516978263856,1.0,0.0,3.0,1.0,0.0
17760060,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7702518105506897,0.3315725326538086,0.302310973405838,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8882851600646973,0.5153641700744629,0.4905132949352264,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8483341932296753,0.4479673206806183,0.3155953884124756,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8324015140533447,0.4210878312587738,0.4023680686950683,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.664280354976654,0.2107575535774231,0.9696442484855652,284.8971862792969,284.95001220703125,302.0790100097656,297.3797607421875,299.3924865722656,295.2591247558594,284.89910888671875,1.0,0.5874146819114685,0.6824103593826294,0.6824103593826294,1.0,1.0,-2.978212594985962,1.313665747642517,1.6645469665527344,0.6383530497550964,0.9029154181480408,0.9029154181480408,0.0,187.5543365478516,179.0,76593.3671875,0.0,2454.56494140625,1.0,278.1568603515625,283.0104675292969,300.3993225097656,305.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,38143.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471769094467163,1.0,0.0,0.0,3.77008318901062,3.770108699798584,9.48407830492215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.798828125,0.0,1687.48193359375,1895.4371337890625,0.0,2908.836669921875,0.9337341785430908,1.0,0.0,3.0,1.0,0.0
17760120,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7702518105506897,0.3315725326538086,0.302310973405838,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8882851600646973,0.5153641700744629,0.4905132949352264,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8483341932296753,0.4479673206806183,0.3155953884124756,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8324015140533447,0.4210878312587738,0.4023680686950683,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.664280354976654,0.2107575535774231,0.9696442484855652,284.8971862792969,284.95001220703125,302.0790100097656,297.3797607421875,299.3924865722656,295.2591247558594,284.89910888671875,1.0,0.5874146819114685,0.6824103593826294,0.6824103593826294,1.0,1.0,-2.978212594985962,1.313665747642517,1.6645469665527344,0.6383530497550964,0.9029154181480408,0.9029154181480408,0.0,187.5543365478516,179.0,76593.3671875,0.0,2454.56494140625,1.0,278.1568603515625,283.0104675292969,300.3993225097656,305.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,38143.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471769094467163,1.0,0.0,0.0,3.77008318901062,3.770108699798584,9.48407830492215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.798828125,0.0,1687.48193359375,1895.4371337890625,0.0,2908.836669921875,0.9337341785430908,1.0,0.0,3.0,1.0,0.0
17760180,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7749665975570679,0.3318526446819305,0.302222728729248,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8949711918830872,0.517559826374054,0.4922236800193786,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8544908165931702,0.4501829743385315,0.3168613910675049,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8374354839324951,0.421830952167511,0.4027436077594757,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6686428785324097,0.2111304998397827,0.9700613617897034,284.93463134765625,284.95001220703125,302.13848876953125,297.3564147949219,299.4156799316406,295.2579650878906,284.935791015625,1.0,0.5851554870605469,0.6795351505279541,0.6795351505279541,1.0,1.0,-2.9826347827911377,1.314117431640625,1.6685172319412231,0.6379454731941223,0.9067343473434448,0.9067343473434448,0.0,183.0511169433593,167.0,76337.15625,0.0,2439.801025390625,1.0,278.15008544921875,283.04156494140625,300.357421875,305.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,37040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467943072319031,1.0,0.0,0.0,3.728851795196533,3.72887659072876,9.27776795833779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.548828125,0.0,1630.63232421875,1895.4371337890625,0.0,2905.255126953125,0.9238063097000122,1.0,0.0,3.0,1.0,0.0
17760240,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7749665975570679,0.3318526446819305,0.302222728729248,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8949711918830872,0.517559826374054,0.4922236800193786,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8544908165931702,0.4501829743385315,0.3168613910675049,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8374354839324951,0.421830952167511,0.4027436077594757,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6686428785324097,0.2111304998397827,0.9700613617897034,284.93463134765625,284.95001220703125,302.13848876953125,297.3564147949219,299.4156799316406,295.2579650878906,284.935791015625,1.0,0.5851554870605469,0.6795351505279541,0.6795351505279541,1.0,1.0,-2.9826347827911377,1.314117431640625,1.6685172319412231,0.6379454731941223,0.9067343473434448,0.9067343473434448,0.0,183.0511169433593,167.0,76337.15625,0.0,2439.801025390625,1.0,278.15008544921875,283.04156494140625,300.357421875,305.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,37040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467943072319031,1.0,0.0,0.0,3.728851795196533,3.72887659072876,9.27776795833779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.548828125,0.0,1630.63232421875,1895.4371337890625,0.0,2905.255126953125,0.9238063097000122,1.0,0.0,3.0,1.0,0.0
17760300,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7791562080383301,0.3321235179901123,0.3022936284542084,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9004019498825073,0.5187852382659912,0.4931924939155578,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.859526515007019,0.4514395594596863,0.3175952434539795,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8417533040046692,0.4223221242427826,0.4030249416828155,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6724174618721008,0.2114026695489883,0.9704511761665344,284.94464111328125,284.95001220703125,302.16827392578125,297.3441772460937,299.4281311035156,295.2589111328125,284.9453125,1.0,0.5832735896110535,0.6780974864959717,0.6780974864959717,1.0,1.0,-2.9855728149414062,1.3146655559539795,1.6709073781967163,0.6379216313362122,0.910408616065979,0.910408616065979,0.0,179.3179931640625,167.0,76286.7109375,0.0,2426.18896484375,1.0,278.1500244140625,283.048095703125,300.3443908691406,305.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36584.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467544317245483,1.0,0.0,0.0,3.721968173980713,3.721993207931519,9.243546514881018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.6435546875,0.0,1619.1832275390625,1895.4371337890625,0.0,2904.881591796875,0.9219138026237488,1.0,0.0,3.0,1.0,0.0
17760360,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7842667698860168,0.3324133455753326,0.3023757636547088,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9069859385490416,0.5200288891792297,0.4941723346710205,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8655945062637329,0.4527277052402496,0.3183467090129852,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8470193147659302,0.4228371977806091,0.4033204317092895,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6770259737968445,0.2117036581039428,0.9708963632583618,284.9498291015625,284.95001220703125,302.19805908203125,297.3315734863281,299.4407958984375,295.2601318359375,284.9501953125,1.0,0.5810430645942688,0.6767589449882507,0.6767589449882507,1.0,1.0,-2.988643169403076,1.3153165578842163,1.6733267307281494,0.6379820108413696,0.9133809208869934,0.9133809208869934,0.0,174.95008850097656,155.0,76266.5234375,0.0,2409.552978515625,1.0,278.1500244140625,283.04998779296875,300.3326110839844,305.3033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36289.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469123840332031,1.0,0.0,0.0,3.7198965549468994,3.719921350479126,9.233258992935588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.513671875,0.0,1614.5355224609375,1895.4371337890625,0.0,2906.360595703125,0.921210527420044,1.0,0.0,3.0,1.0,0.0
17760420,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7965471744537354,0.3329941034317016,0.3025174438953399,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9238837957382202,0.5225120782852173,0.4961042702198028,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8801730275154114,0.4553362131118774,0.3198537826538086,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8598358035087585,0.4238768815994262,0.4038967788219452,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6881383061408997,0.2123405039310455,0.9718108773231506,284.9537353515625,284.95001220703125,302.25762939453125,297.3056640625,299.4660339355469,295.2626342773437,284.95379638671875,1.0,0.5759722590446472,0.6740818619728088,0.6740818619728088,1.0,1.0,-2.9947402477264404,1.316571593284607,1.6781686544418335,0.6380870938301086,0.9176064133644104,0.9176064133644104,0.0,165.186279296875,143.0,76260.5390625,0.0,2370.841552734375,1.0,278.1499938964844,283.047607421875,300.3087158203125,305.2781982421875,293.1499938964844,293.1499938964844,278.1499938964844,35966.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475537896156311,1.0,0.0,0.0,3.721765518188477,3.721790313720703,9.242539249498804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.8349609375,0.0,1614.2305908203125,1895.4371337890625,0.0,2912.3642578125,0.9213616251945496,1.0,0.0,3.0,1.0,0.0
17760480,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7965471744537354,0.3329941034317016,0.3025174438953399,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9238837957382202,0.5225120782852173,0.4961042702198028,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8801730275154114,0.4553362131118774,0.3198537826538086,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8598358035087585,0.4238768815994262,0.4038967788219452,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6881383061408997,0.2123405039310455,0.9718108773231506,284.9537353515625,284.95001220703125,302.25762939453125,297.3056640625,299.4660339355469,295.2626342773437,284.95379638671875,1.0,0.5759722590446472,0.6740818619728088,0.6740818619728088,1.0,1.0,-2.9947402477264404,1.316571593284607,1.6781686544418335,0.6380870938301086,0.9176064133644104,0.9176064133644104,0.0,165.186279296875,143.0,76260.5390625,0.0,2370.841552734375,1.0,278.1499938964844,283.047607421875,300.3087158203125,305.2781982421875,293.1499938964844,293.1499938964844,278.1499938964844,35966.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475537896156311,1.0,0.0,0.0,3.721765518188477,3.721790313720703,9.242539249498804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.8349609375,0.0,1614.2305908203125,1895.4371337890625,0.0,2912.3642578125,0.9213616251945496,1.0,0.0,3.0,1.0,0.0
17760540,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8115047216415405,0.3335660994052887,0.3026156723499298,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9449219703674316,0.5249718427658081,0.4979780316352844,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8982315063476562,0.4579899311065674,0.3213640451431274,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.876058042049408,0.4249081909656524,0.4044309854507446,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7018467783927917,0.2130026221275329,0.9726862907409668,284.9534606933594,284.95001220703125,302.3171081542969,297.2790832519531,299.4910583496094,295.2649841308594,284.9534606933594,1.0,0.5702534317970276,0.6714047193527222,0.6714047193527222,1.0,1.0,-3.000622272491455,1.3176814317703247,1.6829408407211304,0.6381165385246277,0.9198171496391296,0.9198171496391296,0.0,154.38990783691406,131.0,76269.7265625,0.0,2326.29052734375,1.0,278.1499938964844,283.0414428710937,300.2831726074219,305.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35882.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484323024749756,1.0,0.0,0.0,3.726970195770264,3.72699499130249,9.26840755255398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.169921875,0.0,1619.600830078125,1895.4371337890625,0.0,2920.589599609375,0.9224502444267272,1.0,0.0,3.0,1.0,0.0
17760600,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8115047216415405,0.3335660994052887,0.3026156723499298,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9449219703674316,0.5249718427658081,0.4979780316352844,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8982315063476562,0.4579899311065674,0.3213640451431274,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.876058042049408,0.4249081909656524,0.4044309854507446,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7018467783927917,0.2130026221275329,0.9726862907409668,284.9534606933594,284.95001220703125,302.3171081542969,297.2790832519531,299.4910583496094,295.2649841308594,284.9534606933594,1.0,0.5702534317970276,0.6714047193527222,0.6714047193527222,1.0,1.0,-3.000622272491455,1.3176814317703247,1.6829408407211304,0.6381165385246277,0.9198171496391296,0.9198171496391296,0.0,154.38990783691406,131.0,76269.7265625,0.0,2326.29052734375,1.0,278.1499938964844,283.0414428710937,300.2831726074219,305.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35882.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484323024749756,1.0,0.0,0.0,3.726970195770264,3.72699499130249,9.26840755255398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.169921875,0.0,1619.600830078125,1895.4371337890625,0.0,2920.589599609375,0.9224502444267272,1.0,0.0,3.0,1.0,0.0
17760660,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8281094431877136,0.3341423869132995,0.3026978969573974,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9679167866706848,0.5274200439453125,0.4998203814029693,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9210653305053712,0.460697591304779,0.3228959441184997,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8958176970481873,0.4259369373321533,0.4049428701400757,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.717542827129364,0.2136751413345337,0.9735292792320251,284.9527587890625,284.95001220703125,302.3764343261719,297.2523193359375,299.5158386230469,295.267333984375,284.9527587890625,1.0,0.5642207264900208,0.6686866879463196,0.6686866879463196,1.0,1.0,-3.0064053535461426,1.3186759948730469,1.6877294778823853,0.6380681991577148,0.9212856888771056,0.9212856888771056,0.0,143.1316375732422,119.0,76276.6953125,0.0,2279.013427734375,1.0,278.1499938964844,283.0350341796875,300.2568054199219,305.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,35865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493557572364807,1.0,0.0,0.0,3.7322123050689697,3.732237100601196,9.29449925024528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.611328125,0.0,1625.539794921875,1895.4371337890625,0.0,2929.237060546875,0.9236066937446594,1.0,0.0,3.0,1.0,0.0
17760720,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8281094431877136,0.3341423869132995,0.3026978969573974,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9679167866706848,0.5274200439453125,0.4998203814029693,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9210653305053712,0.460697591304779,0.3228959441184997,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8958176970481873,0.4259369373321533,0.4049428701400757,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.717542827129364,0.2136751413345337,0.9735292792320251,284.9527587890625,284.95001220703125,302.3764343261719,297.2523193359375,299.5158386230469,295.267333984375,284.9527587890625,1.0,0.5642207264900208,0.6686866879463196,0.6686866879463196,1.0,1.0,-3.0064053535461426,1.3186759948730469,1.6877294778823853,0.6380681991577148,0.9212856888771056,0.9212856888771056,0.0,143.1316375732422,119.0,76276.6953125,0.0,2279.013427734375,1.0,278.1499938964844,283.0350341796875,300.2568054199219,305.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,35865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493557572364807,1.0,0.0,0.0,3.7322123050689697,3.732237100601196,9.29449925024528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.611328125,0.0,1625.539794921875,1895.4371337890625,0.0,2929.237060546875,0.9236066937446594,1.0,0.0,3.0,1.0,0.0
17760780,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8480402231216431,0.3347318470478058,0.3027794659137726,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9909301400184632,0.5298605561256409,0.5016433000564575,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9498636722564696,0.4634671211242676,0.3244614899158478,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.921078085899353,0.4269714951515198,0.4054472148418426,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7347558736801147,0.2143562585115432,0.974359691143036,284.9522705078125,284.95001220703125,302.4355163574219,297.225830078125,299.5403747558594,295.26971435546875,284.9522705078125,1.0,0.5579882860183716,0.6659685969352722,0.6659685969352722,1.0,1.0,-3.0121824741363525,1.3196210861206057,1.692561388015747,0.6379842758178711,0.9225168824195862,0.9225168824195862,0.0,131.58889770507812,107.0,76282.9375,0.0,2230.07421875,1.0,278.1499938964844,283.0289001464844,300.2304077148437,305.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502694964408875,1.0,0.0,0.0,3.737197160720825,3.737221956253052,9.319343234892584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8720703125,0.0,1631.33349609375,1895.4371337890625,0.0,2937.794677734375,0.9247238636016846,1.0,0.0,3.0,1.0,0.0
17760840,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8480402231216431,0.3347318470478058,0.3027794659137726,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9909301400184632,0.5298605561256409,0.5016433000564575,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9498636722564696,0.4634671211242676,0.3244614899158478,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.921078085899353,0.4269714951515198,0.4054472148418426,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7347558736801147,0.2143562585115432,0.974359691143036,284.9522705078125,284.95001220703125,302.4355163574219,297.225830078125,299.5403747558594,295.26971435546875,284.9522705078125,1.0,0.5579882860183716,0.6659685969352722,0.6659685969352722,1.0,1.0,-3.0121824741363525,1.3196210861206057,1.692561388015747,0.6379842758178711,0.9225168824195862,0.9225168824195862,0.0,131.58889770507812,107.0,76282.9375,0.0,2230.07421875,1.0,278.1499938964844,283.0289001464844,300.2304077148437,305.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502694964408875,1.0,0.0,0.0,3.737197160720825,3.737221956253052,9.319343234892584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8720703125,0.0,1631.33349609375,1895.4371337890625,0.0,2937.794677734375,0.9247238636016846,1.0,0.0,3.0,1.0,0.0
17760900,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8588359355926514,0.3350193798542022,0.3028385937213897,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5311693549156189,0.500392735004425,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9638820290565492,0.4648559987545013,0.3252664506435394,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.935312032699585,0.4274807274341583,0.4057174324989319,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7438062429428101,0.2146893292665481,0.9748613238334656,284.9505310058594,284.95001220703125,302.4649658203125,297.2128601074219,299.55255126953125,295.2711486816406,284.9501037597656,1.0,0.5546897649765015,0.6646096110343933,0.6646096110343933,1.0,1.0,-3.012287378311157,1.3187470436096191,1.6935404539108276,0.6374020576477051,0.921866238117218,0.921866238117218,0.0,126.2058334350586,107.0,76241.5078125,0.0,2202.867919921875,1.0,278.1499938964844,283.0245666503906,300.2172241210937,305.1864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35904.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506975769996643,1.0,0.0,0.0,3.738903522491455,3.7389283180236816,9.327854968432804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.0048828125,0.0,1633.6160888671875,1895.4371337890625,0.0,2941.80517578125,0.9251078367233276,1.0,0.0,3.0,1.0,0.0
17760960,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.866268515586853,0.3352401256561279,0.3029412627220154,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.5333041548728943,0.4879306554794311,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9728935360908508,0.4661861956119537,0.3261114656925201,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9448219537734984,0.4279283285140991,0.4060361981391907,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7500814199447632,0.2149723619222641,0.9756125807762146,284.93896484375,284.95001220703125,302.49432373046875,297.2001037597656,299.56573486328125,295.275634765625,284.9378662109375,1.0,0.5506330728530884,0.6632695198059082,0.6632695198059082,1.0,1.0,-3.0001235008239746,1.3121349811553955,1.687988519668579,0.6338660717010498,0.9122770428657532,0.9122770428657532,0.0,122.3892822265625,110.0,75938.6484375,0.0,2161.635009765625,1.0,278.1499938964844,283.014892578125,300.2031555175781,305.161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36311.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509408831596375,1.0,0.0,0.0,3.731506109237671,3.7315309047698975,9.290981779486174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.37109375,0.0,1628.1385498046875,1895.4371337890625,0.0,2944.084228515625,0.923570454120636,1.0,0.0,3.0,1.0,0.0
17761020,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8750634789466858,0.3356753587722778,0.303186684846878,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.5393314361572266,0.4738631248474121,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9830876588821412,0.4687852561473846,0.3277933299541473,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9556233882904052,0.4287998080253601,0.4067046046257019,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7576793432235718,0.2155462503433227,0.9774478077888488,284.9391174316406,284.95001220703125,302.5504455566406,297.1765441894531,299.5970764160156,295.2940368652344,284.9394226074219,1.0,0.5469409227371216,0.6606966257095337,0.6606966257095337,1.0,1.0,-2.988520383834839,1.305024266242981,1.683496117591858,0.6293324828147888,0.9042156338691713,0.9042156338691713,0.0,118.31499481201172,110.0,75455.8046875,0.0,2120.672607421875,1.0,278.1499938964844,283.01824951171875,300.1747436523437,305.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,36657.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505129814147949,1.0,0.0,0.0,3.704127788543701,3.704152584075928,9.155145335171256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.1337890625,0.0,1599.2161865234375,1895.4371337890625,0.0,2940.07568359375,0.9178760647773744,1.0,0.0,3.0,1.0,0.0
17761080,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8753467798233032,0.3356952369213104,0.3031995892524719,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.539599597454071,0.4734300673007965,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9834092855453492,0.4688962697982788,0.3278661370277405,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.95596182346344,0.4288376867771148,0.4067351222038269,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.757928729057312,0.2155715674161911,0.9775374531745912,284.9393920898437,284.95001220703125,302.5527648925781,297.17559814453125,299.5984191894531,295.2948913574219,284.939697265625,1.0,0.5468364357948303,0.6605893969535828,0.6605893969535828,1.0,1.0,-2.9882469177246094,1.3048244714736938,1.683422327041626,0.6291995048522949,0.904115915298462,0.904115915298462,0.0,118.19486236572266,128.0,75441.75,0.0,2119.587890625,1.0,278.1499938964844,283.0184936523437,300.1736755371094,305.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,36651.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504878282546997,1.0,0.0,0.0,3.703274726867676,3.7032995223999023,9.15092869036016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.4619140625,0.0,1598.1934814453125,1895.4371337890625,0.0,2939.83984375,0.9176836013793944,1.0,0.0,3.0,1.0,0.0
17761140,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8719635605812073,0.3362866938114166,0.3037542700767517,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.5451540946960449,0.4797684252262115,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9813672304153442,0.4717956781387329,0.3298861086368561,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9522312879562378,0.4298825562000274,0.4077423214912414,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.755486249923706,0.2162769138813018,0.9808712005615234,284.9586181640625,284.95001220703125,302.6107482910156,297.15283203125,299.6304626464844,295.3110046386719,284.95953369140625,1.0,0.5509417653083801,0.6579092741012573,0.6579092741012573,1.0,1.0,-3.0041444301605225,1.310463309288025,1.693681001663208,0.6311204433441162,0.9161155223846436,0.9161155223846436,0.0,120.42552947998048,146.0,75597.453125,0.0,2158.66650390625,1.0,278.1499938964844,283.0287780761719,300.152587890625,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35875.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503182530403137,1.0,0.0,0.0,3.7031192779541016,3.703143835067749,9.150160735771352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8466796875,0.0,1592.1287841796875,1895.4371337890625,0.0,2938.25146484375,0.9172568917274476,1.0,0.0,3.0,1.0,0.0
17761200,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8719635605812073,0.3362866938114166,0.3037542700767517,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.5451540946960449,0.4797684252262115,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9813672304153442,0.4717956781387329,0.3298861086368561,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9522312879562378,0.4298825562000274,0.4077423214912414,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.755486249923706,0.2162769138813018,0.9808712005615234,284.9586181640625,284.95001220703125,302.6107482910156,297.15283203125,299.6304626464844,295.3110046386719,284.95953369140625,1.0,0.5509417653083801,0.6579092741012573,0.6579092741012573,1.0,1.0,-3.0041444301605225,1.310463309288025,1.693681001663208,0.6311204433441162,0.9161155223846436,0.9161155223846436,0.0,120.42552947998048,146.0,75597.453125,0.0,2158.66650390625,1.0,278.1499938964844,283.0287780761719,300.152587890625,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35875.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503182530403137,1.0,0.0,0.0,3.7031192779541016,3.703143835067749,9.150160735771352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8466796875,0.0,1592.1287841796875,1895.4371337890625,0.0,2938.25146484375,0.9172568917274476,1.0,0.0,3.0,1.0,0.0
17761260,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8598758578300476,0.3369040787220001,0.3045198619365692,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.547113835811615,0.5015555620193481,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9699793457984924,0.4747673571109772,0.3321036696434021,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9375423789024352,0.4309780895709991,0.408988356590271,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7458209991455078,0.2169661372900009,0.9850779175758362,284.97467041015625,284.95001220703125,302.668212890625,297.1322631835937,299.6528015136719,295.3080444335937,284.9753723144531,1.0,0.5604369640350342,0.6555255055427551,0.6555255055427551,1.0,1.0,-3.0404586791992188,1.325718879699707,1.7147397994995115,0.638313353061676,0.9389315247535706,0.9389315247535706,0.0,127.58277893066406,164.0,76336.1484375,0.0,2260.010986328125,1.0,278.1499938964844,283.0270080566406,300.1393127441406,305.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,34984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518162965774536,1.0,0.0,0.0,3.7412126064300537,3.74123740196228,9.339381108475208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.6689453125,0.0,1629.249755859375,1895.4371337890625,0.0,2952.285400390625,0.9251636266708374,1.0,0.0,3.0,1.0,0.0
17761320,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8598758578300476,0.3369040787220001,0.3045198619365692,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.547113835811615,0.5015555620193481,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9699793457984924,0.4747673571109772,0.3321036696434021,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9375423789024352,0.4309780895709991,0.408988356590271,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7458209991455078,0.2169661372900009,0.9850779175758362,284.97467041015625,284.95001220703125,302.668212890625,297.1322631835937,299.6528015136719,295.3080444335937,284.9753723144531,1.0,0.5604369640350342,0.6555255055427551,0.6555255055427551,1.0,1.0,-3.0404586791992188,1.325718879699707,1.7147397994995115,0.638313353061676,0.9389315247535706,0.9389315247535706,0.0,127.58277893066406,164.0,76336.1484375,0.0,2260.010986328125,1.0,278.1499938964844,283.0270080566406,300.1393127441406,305.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,34984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518162965774536,1.0,0.0,0.0,3.7412126064300537,3.74123740196228,9.339381108475208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.6689453125,0.0,1629.249755859375,1895.4371337890625,0.0,2952.285400390625,0.9251636266708374,1.0,0.0,3.0,1.0,0.0
17761380,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8396767377853394,0.3373799324035644,0.3054046630859375,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9889021515846252,0.5461760759353638,0.5180381536483765,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9464964866638184,0.4776252806186676,0.3344358205795288,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9113876819610596,0.4319655895233154,0.4103897213935852,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7292925119400024,0.2174802422523498,0.9897103309631348,284.9765930175781,284.95001220703125,302.72509765625,297.1144714355469,299.6662902832031,295.2903747558594,284.9761047363281,1.0,0.5725221037864685,0.6531416773796082,0.6531416773796082,1.0,1.0,-3.0747182369232178,1.3398784399032593,1.7348397970199585,0.6453357934951782,0.9586259126663208,0.9586259126663208,0.0,140.1419219970703,182.0,77148.5546875,0.0,2385.57568359375,1.0,278.1499938964844,283.0108947753906,300.12701416015625,305.13702392578125,293.1499938964844,293.1499938964844,278.1499938964844,34620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544656038284302,1.0,0.0,0.0,3.794718980789185,3.794744253158569,9.608431810192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.2216796875,0.0,1689.4842529296875,1895.4371337890625,0.0,2977.11328125,0.9368502497673036,1.0,0.0,3.0,1.0,0.0
17761440,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8396767377853394,0.3373799324035644,0.3054046630859375,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9889021515846252,0.5461760759353638,0.5180381536483765,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9464964866638184,0.4776252806186676,0.3344358205795288,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9113876819610596,0.4319655895233154,0.4103897213935852,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7292925119400024,0.2174802422523498,0.9897103309631348,284.9765930175781,284.95001220703125,302.72509765625,297.1144714355469,299.6662902832031,295.2903747558594,284.9761047363281,1.0,0.5725221037864685,0.6531416773796082,0.6531416773796082,1.0,1.0,-3.0747182369232178,1.3398784399032593,1.7348397970199585,0.6453357934951782,0.9586259126663208,0.9586259126663208,0.0,140.1419219970703,182.0,77148.5546875,0.0,2385.57568359375,1.0,278.1499938964844,283.0108947753906,300.12701416015625,305.13702392578125,293.1499938964844,293.1499938964844,278.1499938964844,34620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544656038284302,1.0,0.0,0.0,3.794718980789185,3.794744253158569,9.608431810192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.2216796875,0.0,1689.4842529296875,1895.4371337890625,0.0,2977.11328125,0.9368502497673036,1.0,0.0,3.0,1.0,0.0
17761500,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8260177373886108,0.3374713361263275,0.3058733642101288,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9733442068099976,0.5461586713790894,0.5180715918540955,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9282962083816528,0.4789147973060608,0.3356286287307739,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8947699069976807,0.4323309361934662,0.4111334383487701,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7176324725151062,0.2176080346107483,0.9921720027923584,284.9624938964844,284.95001220703125,302.7532958984375,297.10675048828125,299.6732177734375,295.2833251953125,284.9620666503906,1.0,0.5782567262649536,0.6519498229026794,0.6519498229026794,1.0,1.0,-3.077319383621216,1.3401914834976196,1.7371277809143066,0.6452571749687195,0.955386757850647,0.955386757850647,0.0,149.22207641601562,182.0,77252.015625,0.0,2440.63623046875,1.0,278.1499938964844,282.9945983886719,300.1189880371094,305.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,34996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556984066963196,1.0,0.0,0.0,3.812000274658203,3.812025547027588,9.696145752968732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0390625,0.0,1713.1365966796875,1895.4371337890625,0.0,2988.669189453125,0.9408378005027772,1.0,0.0,3.0,1.0,0.0
17761560,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8143547177314758,0.3375296592712402,0.3062580227851867,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9586469531059264,0.5465661883354187,0.5186231136322021,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.912964940071106,0.4801756143569946,0.3367593586444855,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8811140060424805,0.4326649308204651,0.4117966592311859,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7070184350013733,0.2177005857229232,0.9942576885223388,284.9583740234375,284.95001220703125,302.78131103515625,297.0998840332031,299.6811218261719,295.279052734375,284.9581298828125,1.0,0.5841566324234009,0.6502518057823181,0.6502518057823181,1.0,1.0,-3.0831103324890137,1.341640591621399,1.7414697408676147,0.645499050617218,0.9557985067367554,0.9557985067367554,0.0,157.9838409423828,200.0,77370.5703125,0.0,2497.60400390625,1.0,278.1499938964844,282.9872131347656,300.11004638671875,305.1434631347656,293.1499938964844,293.1499938964844,278.1499938964844,35225.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565605282783508,1.0,0.0,0.0,3.823575496673584,3.823601007461548,9.755119663168443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.791015625,0.0,1728.9189453125,1895.4371337890625,0.0,2996.751953125,0.9436655044555664,1.0,0.0,3.0,1.0,0.0
17761620,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7925451993942261,0.3376296460628509,0.3069997727870941,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9305171966552734,0.5478605031967163,0.5203658938407898,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8888669610023499,0.4826869964599609,0.3390052020549774,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8578954339027405,0.4333098232746124,0.4130904972553253,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6874933242797852,0.2178317457437515,0.9981578588485718,284.9551086425781,284.95001220703125,302.8367919921875,297.089111328125,299.6982421875,295.27362060546875,284.9551086425781,1.0,0.5960053205490112,0.6468557715415955,0.6468557715415955,1.0,1.0,-3.095041275024414,1.3445937633514404,1.750447392463684,0.6459165215492249,0.9575216174125672,0.9575216174125672,0.0,175.76132202148438,218.0,77584.9453125,0.0,2614.189453125,1.0,278.1499938964844,282.97711181640625,300.0957336425781,305.1419982910156,293.1499938964844,293.1499938964844,278.1499938964844,35472.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577563762664795,1.0,0.0,0.0,3.841867446899414,3.841893434524536,9.848680520008202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.33203125,0.0,1753.139404296875,1895.4371337890625,0.0,3007.96435546875,0.9479762315750122,1.0,0.0,3.0,1.0,0.0
17761680,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7925451993942261,0.3376296460628509,0.3069997727870941,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9305171966552734,0.5478605031967163,0.5203658938407898,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8888669610023499,0.4826869964599609,0.3390052020549774,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8578954339027405,0.4333098232746124,0.4130904972553253,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6874933242797852,0.2178317457437515,0.9981578588485718,284.9551086425781,284.95001220703125,302.8367919921875,297.089111328125,299.6982421875,295.27362060546875,284.9551086425781,1.0,0.5960053205490112,0.6468557715415955,0.6468557715415955,1.0,1.0,-3.095041275024414,1.3445937633514404,1.750447392463684,0.6459165215492249,0.9575216174125672,0.9575216174125672,0.0,175.76132202148438,218.0,77584.9453125,0.0,2614.189453125,1.0,278.1499938964844,282.97711181640625,300.0957336425781,305.1419982910156,293.1499938964844,293.1499938964844,278.1499938964844,35472.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577563762664795,1.0,0.0,0.0,3.841867446899414,3.841893434524536,9.848680520008202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.33203125,0.0,1753.139404296875,1895.4371337890625,0.0,3007.96435546875,0.9479762315750122,1.0,0.0,3.0,1.0,0.0
