time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.773955225944519,0.3377348780632019,0.3077476620674133,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9067076444625854,0.549392819404602,0.5224475264549255,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8693540692329407,0.4851785600185394,0.3412446677684784,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8391535878181458,0.4339577555656433,0.4143872857093811,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.671057403087616,0.2179175466299057,1.0018630027770996,284.9555053710937,284.95001220703125,302.8914489746094,297.0826416015625,299.7158203125,295.2699890136719,284.9555969238281,1.0,0.6078194975852966,0.6434597373008728,0.6434597373008728,1.0,1.0,-3.107154130935669,1.3475463390350342,1.7596077919006348,0.6462542414665222,0.9613335132598876,0.9613335132598876,0.0,193.7781982421875,221.0,77799.7578125,0.0,2733.28125,1.0,278.1499938964844,282.9704284667969,300.08740234375,305.1459350585937,293.1499938964844,293.1499938964844,278.1499938964844,35550.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585795164108276,1.0,0.0,0.0,3.857753038406372,3.857779026031494,9.930294027071795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.783203125,0.0,1773.264892578125,1895.4371337890625,0.0,3015.68359375,0.9516226649284364,1.0,0.0,3.0,1.0,0.0
17761800,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.773955225944519,0.3377348780632019,0.3077476620674133,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9067076444625854,0.549392819404602,0.5224475264549255,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8693540692329407,0.4851785600185394,0.3412446677684784,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8391535878181458,0.4339577555656433,0.4143872857093811,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.671057403087616,0.2179175466299057,1.0018630027770996,284.9555053710937,284.95001220703125,302.8914489746094,297.0826416015625,299.7158203125,295.2699890136719,284.9555969238281,1.0,0.6078194975852966,0.6434597373008728,0.6434597373008728,1.0,1.0,-3.107154130935669,1.3475463390350342,1.7596077919006348,0.6462542414665222,0.9613335132598876,0.9613335132598876,0.0,193.7781982421875,221.0,77799.7578125,0.0,2733.28125,1.0,278.1499938964844,282.9704284667969,300.08740234375,305.1459350585937,293.1499938964844,293.1499938964844,278.1499938964844,35550.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585795164108276,1.0,0.0,0.0,3.857753038406372,3.857779026031494,9.930294027071795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.783203125,0.0,1773.264892578125,1895.4371337890625,0.0,3015.68359375,0.9516226649284364,1.0,0.0,3.0,1.0,0.0
17761860,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7639568448066711,0.3378655016422272,0.3082676827907562,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.895211935043335,0.5509770512580872,0.5243491530418396,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8594444394111633,0.4876658022403717,0.3432873785495758,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8292759656906128,0.4346234500408172,0.4154395759105682,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6622211933135986,0.2179934084415435,1.0042675733566284,284.9551086425781,284.95001220703125,302.9452209472656,297.0810241699219,299.7336120605469,295.2670593261719,284.95513916015625,1.0,0.6150763630867004,0.6404560804367065,0.6404560804367065,1.0,1.0,-3.11667537689209,1.3495166301727295,1.7671587467193604,0.6461945176124573,0.9646174311637878,0.9646174311637878,0.0,205.192123413086,224.0,77981.6328125,0.0,2812.922607421875,1.0,278.1499938964844,282.9637756347656,300.0837707519531,305.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,35614.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590943217277527,1.0,0.0,0.0,3.87212347984314,3.8721494674682617,1.0004414434661155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.5986328125,0.0,1791.5582275390625,1895.4371337890625,0.0,3020.51123046875,0.9548990726470948,1.0,0.0,3.0,1.0,0.0
17761920,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7639568448066711,0.3378655016422272,0.3082676827907562,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.895211935043335,0.5509770512580872,0.5243491530418396,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8594444394111633,0.4876658022403717,0.3432873785495758,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8292759656906128,0.4346234500408172,0.4154395759105682,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6622211933135986,0.2179934084415435,1.0042675733566284,284.9551086425781,284.95001220703125,302.9452209472656,297.0810241699219,299.7336120605469,295.2670593261719,284.95513916015625,1.0,0.6150763630867004,0.6404560804367065,0.6404560804367065,1.0,1.0,-3.11667537689209,1.3495166301727295,1.7671587467193604,0.6461945176124573,0.9646174311637878,0.9646174311637878,0.0,205.192123413086,224.0,77981.6328125,0.0,2812.922607421875,1.0,278.1499938964844,282.9637756347656,300.0837707519531,305.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,35614.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590943217277527,1.0,0.0,0.0,3.87212347984314,3.8721494674682617,1.0004414434661155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.5986328125,0.0,1791.5582275390625,1895.4371337890625,0.0,3020.51123046875,0.9548990726470948,1.0,0.0,3.0,1.0,0.0
17761980,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.75800621509552,0.3380497097969055,0.3086929023265838,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8885754942893982,0.5525900721549988,0.5261418223381042,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8539984226226807,0.4901814460754394,0.3452364802360534,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8234115242958069,0.4353294670581817,0.4163796007633209,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6569570302963257,0.2180928438901901,1.00604510307312,284.9551696777344,284.95001220703125,302.9980163574219,297.08477783203125,299.7511901855469,295.26483154296875,284.9552307128906,1.0,0.6202540993690491,0.6374524235725403,0.6374524235725403,1.0,1.0,-3.124953269958496,1.3508613109588623,1.7740918397903442,0.6457126140594482,0.9680649638175964,0.9680649638175964,0.0,212.8280639648437,227.0,78150.671875,0.0,2870.3505859375,1.0,278.1499938964844,282.9583435058594,300.0860595703125,305.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35653.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593341708183289,1.0,0.0,0.0,3.884840965270996,3.884867191314697,1.0070237976833596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.1201171875,0.0,1807.7100830078125,1895.4371337890625,0.0,3022.76025390625,0.957795798778534,1.0,0.0,3.0,1.0,0.0
17762040,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.75800621509552,0.3380497097969055,0.3086929023265838,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8885754942893982,0.5525900721549988,0.5261418223381042,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8539984226226807,0.4901814460754394,0.3452364802360534,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8234115242958069,0.4353294670581817,0.4163796007633209,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6569570302963257,0.2180928438901901,1.00604510307312,284.9551696777344,284.95001220703125,302.9980163574219,297.08477783203125,299.7511901855469,295.26483154296875,284.9552307128906,1.0,0.6202540993690491,0.6374524235725403,0.6374524235725403,1.0,1.0,-3.124953269958496,1.3508613109588623,1.7740918397903442,0.6457126140594482,0.9680649638175964,0.9680649638175964,0.0,212.8280639648437,227.0,78150.671875,0.0,2870.3505859375,1.0,278.1499938964844,282.9583435058594,300.0860595703125,305.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35653.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593341708183289,1.0,0.0,0.0,3.884840965270996,3.884867191314697,1.0070237976833596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.1201171875,0.0,1807.7100830078125,1895.4371337890625,0.0,3022.76025390625,0.957795798778534,1.0,0.0,3.0,1.0,0.0
17762100,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7559080123901367,0.3381608426570892,0.3088899552822113,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8862994313240051,0.5533967018127441,0.5270055532455444,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8522372245788574,0.4914508163928985,0.3461931943893432,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8213461637496948,0.4356977641582489,0.4168291687965393,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6550999879837036,0.2181542962789535,1.0068176984786987,284.9554443359375,284.95001220703125,303.0240478515625,297.0888366699219,299.7598571777344,295.263916015625,284.9554748535156,1.0,0.622313916683197,0.6359506249427795,0.6359506249427795,1.0,1.0,-3.128848075866699,1.3513963222503662,1.7774518728256226,0.6453725695610046,0.9700374007225036,0.9700374007225036,0.0,215.7340240478516,227.0,78238.25,0.0,2893.806396484375,1.0,278.1499938964844,282.9559936523437,300.0897216796875,305.173828125,293.1499938964844,293.1499938964844,278.1499938964844,35657.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593745231628418,1.0,0.0,0.0,3.891088724136353,3.891115188598633,1.0102655778609917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.34765625,0.0,1815.5670166015625,1895.4371337890625,0.0,3023.13916015625,0.959209680557251,1.0,0.0,3.0,1.0,0.0
17762160,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7541313171386719,0.338280588388443,0.3090828061103821,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8844033479690552,0.5541989803314209,0.5278529524803162,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8508254885673523,0.4927245080471039,0.3471436202526092,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8195971250534058,0.4360731244087219,0.417272686958313,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6535277366638184,0.2182215452194214,1.0075550079345703,284.9557800292969,284.95001220703125,303.0498046875,297.0944519042969,299.7684326171875,295.2630920410156,284.9558410644531,1.0,0.6241764426231384,0.634495735168457,0.634495735168457,1.0,1.0,-3.1326615810394287,1.3519142866134644,1.7807472944259644,0.6450253129005432,0.97219318151474,0.97219318151474,0.0,218.2979888916016,230.0,78330.84375,0.0,2915.3212890625,1.0,278.1499938964844,282.95379638671875,300.09490966796875,305.1842956542969,293.1499938964844,293.1499938964844,278.1499938964844,35655.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593602776527405,1.0,0.0,0.0,3.897462844848633,3.897489309310913,1.013578184938524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.98828125,0.0,1823.55517578125,1895.4371337890625,0.0,3023.005126953125,0.9606480598449708,1.0,0.0,3.0,1.0,0.0
17762220,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7512061595916748,0.3385388255119324,0.3094621002674103,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8813474774360657,0.5557850003242493,0.5295063853263855,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8486781120300293,0.4952778220176697,0.3490306735038757,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8167150020599365,0.4368392527103424,0.4181494116783142,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6509393453598022,0.2183680981397628,1.0089651346206665,284.95660400390625,284.95001220703125,303.1004943847656,297.110595703125,299.7852478027344,295.2615051269531,284.9566650390625,1.0,0.6275104880332947,0.6315858960151672,0.6315858960151672,1.0,1.0,-3.140124082565308,1.3528300523757937,1.7872940301895142,0.6442264318466187,0.9770147800445556,0.9770147800445556,0.0,222.74986267089844,218.0,78532.71875,0.0,2954.53759765625,1.0,278.1499938964844,282.94970703125,300.11004638671875,305.2109375,293.1499938964844,293.1499938964844,278.1499938964844,35639.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591620326042175,1.0,0.0,0.0,3.910818099975586,3.910844564437866,1.0205363878412754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.900390625,0.0,1840.274658203125,1895.4371337890625,0.0,3021.146240234375,0.963653326034546,1.0,0.0,3.0,1.0,0.0
17762280,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7512061595916748,0.3385388255119324,0.3094621002674103,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8813474774360657,0.5557850003242493,0.5295063853263855,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8486781120300293,0.4952778220176697,0.3490306735038757,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8167150020599365,0.4368392527103424,0.4181494116783142,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6509393453598022,0.2183680981397628,1.0089651346206665,284.95660400390625,284.95001220703125,303.1004943847656,297.110595703125,299.7852478027344,295.2615051269531,284.9566650390625,1.0,0.6275104880332947,0.6315858960151672,0.6315858960151672,1.0,1.0,-3.140124082565308,1.3528300523757937,1.7872940301895142,0.6442264318466187,0.9770147800445556,0.9770147800445556,0.0,222.74986267089844,218.0,78532.71875,0.0,2954.53759765625,1.0,278.1499938964844,282.94970703125,300.11004638671875,305.2109375,293.1499938964844,293.1499938964844,278.1499938964844,35639.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591620326042175,1.0,0.0,0.0,3.910818099975586,3.910844564437866,1.0205363878412754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.900390625,0.0,1840.274658203125,1895.4371337890625,0.0,3021.146240234375,0.963653326034546,1.0,0.0,3.0,1.0,0.0
17762340,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7537134885787964,0.3388372659683227,0.3095986545085907,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8850988149642944,0.5573585033416748,0.5308593511581421,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8527143597602844,0.4978477656841278,0.3507150709629059,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8196438550949097,0.4376318752765655,0.4187611937522888,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.653125524520874,0.2185415178537368,1.0091123580932615,284.9557800292969,284.95001220703125,303.1499938964844,297.1337280273437,299.80133056640625,295.2601928710937,284.95574951171875,1.0,0.6261219382286072,0.6286760568618774,0.6286760568618774,1.0,1.0,-3.14485502243042,1.3524178266525269,1.7924373149871826,0.6427322626113892,0.9806122183799744,0.9806122183799744,0.0,219.84109497070312,206.0,78708.1171875,0.0,2948.741455078125,1.0,278.1499938964844,282.94500732421875,300.1313171386719,305.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586482405662537,1.0,0.0,0.0,3.923420429229736,3.923447132110596,1.02712419902673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.642578125,0.0,1856.4759521484373,1895.4371337890625,0.0,3016.327392578125,0.9665026664733888,1.0,0.0,3.0,1.0,0.0
17762400,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7537134885787964,0.3388372659683227,0.3095986545085907,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8850988149642944,0.5573585033416748,0.5308593511581421,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8527143597602844,0.4978477656841278,0.3507150709629059,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8196438550949097,0.4376318752765655,0.4187611937522888,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.653125524520874,0.2185415178537368,1.0091123580932615,284.9557800292969,284.95001220703125,303.1499938964844,297.1337280273437,299.80133056640625,295.2601928710937,284.95574951171875,1.0,0.6261219382286072,0.6286760568618774,0.6286760568618774,1.0,1.0,-3.14485502243042,1.3524178266525269,1.7924373149871826,0.6427322626113892,0.9806122183799744,0.9806122183799744,0.0,219.84109497070312,206.0,78708.1171875,0.0,2948.741455078125,1.0,278.1499938964844,282.94500732421875,300.1313171386719,305.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586482405662537,1.0,0.0,0.0,3.923420429229736,3.923447132110596,1.02712419902673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.642578125,0.0,1856.4759521484373,1895.4371337890625,0.0,3016.327392578125,0.9665026664733888,1.0,0.0,3.0,1.0,0.0
17762460,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7597528100013733,0.3392161726951599,0.3096438944339752,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8931891322135925,0.5589360594749451,0.5320444703102112,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8607953786849976,0.5004599690437317,0.3523024022579193,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8261879086494446,0.4384826123714447,0.419255644083023,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6584351062774658,0.2187802642583847,1.0087294578552246,284.95465087890625,284.95001220703125,303.1925354003906,297.15625,299.8145751953125,295.25933837890625,284.9546203613281,1.0,0.6224561929702759,0.6258148550987244,0.6258148550987244,1.0,1.0,-3.1483774185180664,1.3514341115951538,1.7969433069229126,0.6408844590187073,0.9832658171653748,0.9832658171653748,0.0,212.61129760742188,194.0,78853.375,0.0,2917.212158203125,1.0,278.1499938964844,282.94091796875,300.1548156738281,305.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35712.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583688139915466,1.0,0.0,0.0,3.934011220932007,3.934038162231445,1.0326770052415668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.9990234375,0.0,1870.3765869140625,1895.4371337890625,0.0,3013.70751953125,0.9689196348190308,1.0,0.0,3.0,1.0,0.0
17762520,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7597528100013733,0.3392161726951599,0.3096438944339752,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8931891322135925,0.5589360594749451,0.5320444703102112,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8607953786849976,0.5004599690437317,0.3523024022579193,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8261879086494446,0.4384826123714447,0.419255644083023,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6584351062774658,0.2187802642583847,1.0087294578552246,284.95465087890625,284.95001220703125,303.1925354003906,297.15625,299.8145751953125,295.25933837890625,284.9546203613281,1.0,0.6224561929702759,0.6258148550987244,0.6258148550987244,1.0,1.0,-3.1483774185180664,1.3514341115951538,1.7969433069229126,0.6408844590187073,0.9832658171653748,0.9832658171653748,0.0,212.61129760742188,194.0,78853.375,0.0,2917.212158203125,1.0,278.1499938964844,282.94091796875,300.1548156738281,305.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35712.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583688139915466,1.0,0.0,0.0,3.934011220932007,3.934038162231445,1.0326770052415668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.9990234375,0.0,1870.3765869140625,1895.4371337890625,0.0,3013.70751953125,0.9689196348190308,1.0,0.0,3.0,1.0,0.0
17762580,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7681444883346558,0.3396540880203247,0.3096683323383331,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.904029905796051,0.5605063438415527,0.5331437587738037,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8715944886207581,0.5030961036682129,0.3538487255573272,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8349992632865906,0.4393778443336487,0.419713020324707,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6658496260643005,0.2190741151571273,1.0082157850265503,284.9530944824219,284.95001220703125,303.2228698730469,297.1704406738281,299.822509765625,295.2587280273437,284.9530334472656,1.0,0.6176092624664307,0.6229535937309265,0.6229535937309265,1.0,1.0,-3.151520252227783,1.350213646888733,1.8013064861297607,0.6388728022575378,0.9845941066741944,0.9845941066741944,0.0,203.2867889404297,182.0,78949.4296875,0.0,2873.56689453125,1.0,278.1499938964844,282.93707275390625,300.1704406738281,305.3016967773437,293.1499938964844,293.1499938964844,278.1499938964844,35779.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584602475166321,1.0,0.0,0.0,3.941919088363648,3.941945791244507,1.036832600220805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.03515625,0.0,1881.05810546875,1895.4371337890625,0.0,3014.564697265625,0.9707422852516174,1.0,0.0,3.0,1.0,0.0
17762640,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7681444883346558,0.3396540880203247,0.3096683323383331,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.904029905796051,0.5605063438415527,0.5331437587738037,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8715944886207581,0.5030961036682129,0.3538487255573272,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8349992632865906,0.4393778443336487,0.419713020324707,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6658496260643005,0.2190741151571273,1.0082157850265503,284.9530944824219,284.95001220703125,303.2228698730469,297.1704406738281,299.822509765625,295.2587280273437,284.9530334472656,1.0,0.6176092624664307,0.6229535937309265,0.6229535937309265,1.0,1.0,-3.151520252227783,1.350213646888733,1.8013064861297607,0.6388728022575378,0.9845941066741944,0.9845941066741944,0.0,203.2867889404297,182.0,78949.4296875,0.0,2873.56689453125,1.0,278.1499938964844,282.93707275390625,300.1704406738281,305.3016967773437,293.1499938964844,293.1499938964844,278.1499938964844,35779.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584602475166321,1.0,0.0,0.0,3.941919088363648,3.941945791244507,1.036832600220805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.03515625,0.0,1881.05810546875,1895.4371337890625,0.0,3014.564697265625,0.9707422852516174,1.0,0.0,3.0,1.0,0.0
17762700,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.773101806640625,0.3398933410644531,0.3096815347671509,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9106004238128662,0.5612764358520508,0.5336651802062988,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8778673410415649,0.5043996572494507,0.3546041846275329,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8401525616645813,0.4398416876792907,0.4199385643005371,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6702406406402588,0.2192373424768448,1.0079514980316162,284.9523010253906,284.95001220703125,303.23370361328125,297.174560546875,299.8244323730469,295.2583312988281,284.9522705078125,1.0,0.614919900894165,0.6215229630470276,0.6215229630470276,1.0,1.0,-3.153025388717652,1.3495484590530396,1.803476929664612,0.637825071811676,0.9848524332046508,0.9848524332046508,0.0,198.1631622314453,182.0,78980.109375,0.0,2849.093017578125,1.0,278.1499938964844,282.9353942871094,300.175048828125,305.3098449707031,293.1499938964844,293.1499938964844,278.1499938964844,35815.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585776090621948,1.0,0.0,0.0,3.944811344146729,3.944838285446167,1.0383547532910598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.9140625,0.0,1885.066650390625,1895.4371337890625,0.0,3015.665283203125,0.9714159965515136,1.0,0.0,3.0,1.0,0.0
17762760,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7785306572914124,0.3401463329792022,0.3096996247768402,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.918049693107605,0.562028706073761,0.5341652035713196,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.884667694568634,0.5056777000427246,0.3553403615951538,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8457967042922974,0.4403173625469208,0.4201672077178955,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6750536561012268,0.2194087654352188,1.0076913833618164,284.9515991210937,284.95001220703125,303.2417297363281,297.17681884765625,299.8252258300781,295.2578125,284.9515380859375,1.0,0.6121141910552979,0.620149552822113,0.620149552822113,1.0,1.0,-3.154495477676392,1.3489022254943848,1.8055931329727173,0.6368042230606079,0.98491108417511,0.98491108417511,0.0,192.8487243652344,170.0,79001.40625,0.0,2823.4970703125,1.0,278.1499938964844,282.9339294433594,300.17779541015625,305.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,35850.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858742356300354,1.0,0.0,0.0,3.947077989578247,3.9471049308776855,1.039548351400299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.5009765625,0.0,1888.2705078125,1895.4371337890625,0.0,3017.210205078125,0.9719486832618712,1.0,0.0,3.0,1.0,0.0
17762820,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7908474802970886,0.340683102607727,0.3097505271434784,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9351410865783693,0.5634931325912476,0.5351076126098633,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8998910784721375,0.5081927180290222,0.3567659258842468,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8587213158607483,0.4412952959537506,0.4206352829933166,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6859874129295349,0.2197734713554382,1.0071964263916016,284.95025634765625,284.95001220703125,303.2498474121094,297.1758728027344,299.8230895996094,295.25653076171875,284.9501953125,1.0,0.6062318086624146,0.6174027919769287,0.6174027919769287,1.0,1.0,-3.1573715209960938,1.3475396633148191,1.8098317384719849,0.6347084045410156,0.9843887686729432,0.9843887686729432,0.0,181.7860717773437,158.0,79012.9609375,0.0,2769.765625,1.0,278.1499938964844,282.93145751953125,300.1775207519531,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,35918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591539859771729,1.0,0.0,0.0,3.949650287628174,3.949677228927612,1.040903725879616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.259765625,0.0,1892.1397705078125,1895.4371337890625,0.0,3021.07080078125,0.9725701808929444,1.0,0.0,3.0,1.0,0.0
17762880,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7908474802970886,0.340683102607727,0.3097505271434784,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9351410865783693,0.5634931325912476,0.5351076126098633,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8998910784721375,0.5081927180290222,0.3567659258842468,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8587213158607483,0.4412952959537506,0.4206352829933166,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6859874129295349,0.2197734713554382,1.0071964263916016,284.95025634765625,284.95001220703125,303.2498474121094,297.1758728027344,299.8230895996094,295.25653076171875,284.9501953125,1.0,0.6062318086624146,0.6174027919769287,0.6174027919769287,1.0,1.0,-3.1573715209960938,1.3475396633148191,1.8098317384719849,0.6347084045410156,0.9843887686729432,0.9843887686729432,0.0,181.7860717773437,158.0,79012.9609375,0.0,2769.765625,1.0,278.1499938964844,282.93145751953125,300.1775207519531,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,35918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591539859771729,1.0,0.0,0.0,3.949650287628174,3.949677228927612,1.040903725879616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.259765625,0.0,1892.1397705078125,1895.4371337890625,0.0,3021.07080078125,0.9725701808929444,1.0,0.0,3.0,1.0,0.0
17762940,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8051310777664185,0.3412461280822754,0.3098151683807373,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9541855454444884,0.5649194717407227,0.535997211933136,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9184005856513976,0.5106815099716187,0.3581577837467193,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8740687966346741,0.4422947764396667,0.4211131334304809,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6986894607543945,0.2201604098081588,1.00674307346344,284.9490661621094,284.95001220703125,303.2478942871094,297.1681213378906,299.8165283203125,295.2551574707031,284.9490051269531,1.0,0.600115180015564,0.6146560311317444,0.6146560311317444,1.0,1.0,-3.1602213382720947,1.346100687980652,1.8141206502914429,0.6325473785400391,0.9831526279449464,0.9831526279449464,0.0,170.37342834472656,146.0,78987.984375,0.0,2713.995361328125,1.0,278.1499938964844,282.9295959472656,300.17041015625,305.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596875667572021,1.0,0.0,0.0,3.949901819229126,3.949928760528565,1.0410362847323995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.2685546875,0.0,1892.9835205078125,1895.4371337890625,0.0,3026.074951171875,0.9726653695106506,1.0,0.0,3.0,1.0,0.0
17763000,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8051310777664185,0.3412461280822754,0.3098151683807373,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9541855454444884,0.5649194717407227,0.535997211933136,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9184005856513976,0.5106815099716187,0.3581577837467193,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8740687966346741,0.4422947764396667,0.4211131334304809,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6986894607543945,0.2201604098081588,1.00674307346344,284.9490661621094,284.95001220703125,303.2478942871094,297.1681213378906,299.8165283203125,295.2551574707031,284.9490051269531,1.0,0.600115180015564,0.6146560311317444,0.6146560311317444,1.0,1.0,-3.1602213382720947,1.346100687980652,1.8141206502914429,0.6325473785400391,0.9831526279449464,0.9831526279449464,0.0,170.37342834472656,146.0,78987.984375,0.0,2713.995361328125,1.0,278.1499938964844,282.9295959472656,300.17041015625,305.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596875667572021,1.0,0.0,0.0,3.949901819229126,3.949928760528565,1.0410362847323995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.2685546875,0.0,1892.9835205078125,1895.4371337890625,0.0,3026.074951171875,0.9726653695106506,1.0,0.0,3.0,1.0,0.0
17763060,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8208004236221313,0.3418273329734802,0.3098899722099304,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9740236401557922,0.566311240196228,0.5368447303771973,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.941091537475586,0.5131515860557556,0.3595288395881653,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8922380805015564,0.443307101726532,0.4215967357158661,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7131586074829102,0.2205656468868255,1.006336688995361,284.9480285644531,284.95001220703125,303.23663330078125,297.1540222167969,299.80584716796875,295.25372314453125,284.947998046875,1.0,0.5938403010368347,0.611947774887085,0.611947774887085,1.0,1.0,-3.163071870803833,1.344634175300598,1.8184376955032349,0.6303679347038269,0.9813047051429749,0.9813047051429749,0.0,158.7466583251953,134.0,78929.1953125,0.0,2656.96728515625,1.0,278.1499938964844,282.9283142089844,300.1567687988281,305.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36040.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860308051109314,1.0,0.0,0.0,3.947968482971192,3.947995662689209,1.040017536979576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.1201171875,0.0,1890.9600830078125,1895.4371337890625,0.0,3031.894287109375,0.9722642302513124,1.0,0.0,3.0,1.0,0.0
17763120,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8208004236221313,0.3418273329734802,0.3098899722099304,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9740236401557922,0.566311240196228,0.5368447303771973,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.941091537475586,0.5131515860557556,0.3595288395881653,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8922380805015564,0.443307101726532,0.4215967357158661,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7131586074829102,0.2205656468868255,1.006336688995361,284.9480285644531,284.95001220703125,303.23663330078125,297.1540222167969,299.80584716796875,295.25372314453125,284.947998046875,1.0,0.5938403010368347,0.611947774887085,0.611947774887085,1.0,1.0,-3.163071870803833,1.344634175300598,1.8184376955032349,0.6303679347038269,0.9813047051429749,0.9813047051429749,0.0,158.7466583251953,134.0,78929.1953125,0.0,2656.96728515625,1.0,278.1499938964844,282.9283142089844,300.1567687988281,305.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36040.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860308051109314,1.0,0.0,0.0,3.947968482971192,3.947995662689209,1.040017536979576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.1201171875,0.0,1890.9600830078125,1895.4371337890625,0.0,3031.894287109375,0.9722642302513124,1.0,0.0,3.0,1.0,0.0
17763180,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8384108543395996,0.342420369386673,0.309972196817398,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.993465542793274,0.5676707029342651,0.5376570820808411,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.965729296207428,0.5156037211418152,0.3608839511871338,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9142903685569764,0.4443258047103882,0.4220830500125885,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7285415530204773,0.2209849953651428,1.0059752464294434,284.9471130371094,284.95001220703125,303.2167663574219,297.13409423828125,299.7914123535156,295.25225830078125,284.9471130371094,1.0,0.5874601006507874,0.6092395186424255,0.6092395186424255,1.0,1.0,-3.165925979614258,1.3431061506271362,1.8228198289871216,0.6281374096870422,0.978920876979828,0.978920876979828,0.0,147.00274658203125,137.0,78840.171875,0.0,2599.2099609375,1.0,278.1499938964844,282.9275207519531,300.1373596191406,305.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610280156135559,1.0,0.0,0.0,3.944132089614868,3.944159030914306,1.0379972081864253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.75390625,0.0,1886.4500732421875,1895.4371337890625,0.0,3038.646728515625,0.9714305400848388,1.0,0.0,3.0,1.0,0.0
17763240,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8384108543395996,0.342420369386673,0.309972196817398,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.993465542793274,0.5676707029342651,0.5376570820808411,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.965729296207428,0.5156037211418152,0.3608839511871338,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9142903685569764,0.4443258047103882,0.4220830500125885,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7285415530204773,0.2209849953651428,1.0059752464294434,284.9471130371094,284.95001220703125,303.2167663574219,297.13409423828125,299.7914123535156,295.25225830078125,284.9471130371094,1.0,0.5874601006507874,0.6092395186424255,0.6092395186424255,1.0,1.0,-3.165925979614258,1.3431061506271362,1.8228198289871216,0.6281374096870422,0.978920876979828,0.978920876979828,0.0,147.00274658203125,137.0,78840.171875,0.0,2599.2099609375,1.0,278.1499938964844,282.9275207519531,300.1373596191406,305.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610280156135559,1.0,0.0,0.0,3.944132089614868,3.944159030914306,1.0379972081864253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.75390625,0.0,1886.4500732421875,1895.4371337890625,0.0,3038.646728515625,0.9714305400848388,1.0,0.0,3.0,1.0,0.0
17763300,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8438739776611328,0.3427125811576843,0.3101147711277008,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9985947012901306,0.5683499574661255,0.5380847454071045,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9727616310119628,0.5168197751045227,0.3616354167461395,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9216741919517516,0.4448323547840118,0.4224328994750976,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7331456542015076,0.2211936265230178,1.0063101053237915,284.947265625,284.95001220703125,303.203857421875,297.1220703125,299.7830505371094,295.2514953613281,284.9472961425781,1.0,0.586214542388916,0.6078853607177734,0.6078853607177734,1.0,1.0,-3.168119430541992,1.3426696062088013,1.8254499435424805,0.6271648406982422,0.978076159954071,0.978076159954071,0.0,143.8753662109375,137.0,78800.328125,0.0,2586.807373046875,1.0,278.1499938964844,282.9276428222656,300.1259155273437,305.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,36106.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614574670791626,1.0,0.0,0.0,3.942009925842285,3.942036867141724,1.0368804623794858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.69140625,0.0,1883.8192138671875,1895.4371337890625,0.0,3042.6748046875,0.9709643125534058,1.0,0.0,3.0,1.0,0.0
17763360,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8465364575386047,0.3429766893386841,0.3103084564208984,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5691782236099243,0.5361459851264954,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9762533903121948,0.518004834651947,0.3624241054058075,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9253471493721008,0.4453156292438507,0.4228400290012359,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7353849411010742,0.2213814854621887,1.006924033164978,284.9456787109375,284.95001220703125,303.1890563964844,297.1087951660156,299.7738037109375,295.2510681152344,284.94549560546875,1.0,0.5854344964027405,0.60654616355896,0.60654616355896,1.0,1.0,-3.168092727661133,1.3412127494812012,1.826879978179932,0.6257739067077637,0.9757941961288452,0.9757941961288452,0.0,142.4385223388672,140.0,78715.46875,0.0,2579.080810546875,1.0,278.1499938964844,282.92645263671875,300.1128234863281,305.2426147460937,293.1499938964844,293.1499938964844,278.1499938964844,36150.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618794679641724,1.0,0.0,0.0,3.938944816589356,3.938971757888794,1.0352687240811065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.154296875,0.0,1880.236083984375,1895.4371337890625,0.0,3046.633056640625,0.9702836871147156,1.0,0.0,3.0,1.0,0.0
17763420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8487807512283325,0.3434503674507141,0.3107061684131622,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.571327805519104,0.5325886011123657,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.979616105556488,0.5203099846839905,0.3640026748180389,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9285824298858644,0.4462359845638275,0.4236748516559601,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7372854351997375,0.2217180132865905,1.0082833766937256,284.9437561035156,284.95001220703125,303.1541748046875,297.07861328125,299.7540283203125,295.25164794921875,284.9437866210937,1.0,0.5850784182548523,0.6038678288459778,0.6038678288459778,1.0,1.0,-3.169154167175293,1.3387962579727173,1.830357909202576,0.6230179667472839,0.9705278873443604,0.9705278873443604,0.0,141.40940856933594,143.0,78512.671875,0.0,2575.3515625,1.0,278.1499938964844,282.9262084960937,300.0824584960937,305.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,36261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626481294631958,1.0,0.0,0.0,3.9287164211273193,3.928743362426758,1.0298990673618391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.662109375,0.0,1868.0294189453125,1895.4371337890625,0.0,3053.84326171875,0.9680508971214294,1.0,0.0,3.0,1.0,0.0
17763480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8487807512283325,0.3434503674507141,0.3107061684131622,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.571327805519104,0.5325886011123657,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.979616105556488,0.5203099846839905,0.3640026748180389,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9285824298858644,0.4462359845638275,0.4236748516559601,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7372854351997375,0.2217180132865905,1.0082833766937256,284.9437561035156,284.95001220703125,303.1541748046875,297.07861328125,299.7540283203125,295.25164794921875,284.9437866210937,1.0,0.5850784182548523,0.6038678288459778,0.6038678288459778,1.0,1.0,-3.169154167175293,1.3387962579727173,1.830357909202576,0.6230179667472839,0.9705278873443604,0.9705278873443604,0.0,141.40940856933594,143.0,78512.671875,0.0,2575.3515625,1.0,278.1499938964844,282.9262084960937,300.0824584960937,305.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,36261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626481294631958,1.0,0.0,0.0,3.9287164211273193,3.928743362426758,1.0298990673618391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.662109375,0.0,1868.0294189453125,1895.4371337890625,0.0,3053.84326171875,0.9680508971214294,1.0,0.0,3.0,1.0,0.0
17763540,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8490870594978333,0.3439227044582367,0.311127245426178,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.5733805298805237,0.5327117443084717,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9807802438735962,0.5225077271461487,0.3655458986759186,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.92923504114151,0.4471564590930938,0.4245375692844391,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7375572919845581,0.2220316380262375,1.00971519947052,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.7312927246094,295.2515563964844,284.9458923339844,1.0,0.5859953761100769,0.6011894345283508,0.6011894345283508,1.0,1.0,-3.174415111541748,1.3382164239883425,1.836198568344116,0.6211864352226257,0.9685348272323608,0.9685348272323608,0.0,141.65834045410156,146.0,78372.3046875,0.0,2587.0537109375,1.0,278.1499938964844,282.9284362792969,300.0483093261719,305.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36233.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863508939743042,1.0,0.0,0.0,3.919806480407715,3.919833183288574,1.0252329047943931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.5244140625,0.0,1856.4439697265625,1895.4371337890625,0.0,3061.91796875,0.9660432934761048,1.0,0.0,3.0,1.0,0.0
